time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1894836425781,297.1499938964844,293.1499938964844,0.0906203761696815,-2114.862548828125,304.1574401855469,0.6857104301452637,0.1475845277309417,0.1351000964641571,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.4602341949939728,0.050000000745058,0.0494970716536045,293.2612609863281,297.1499938964844,293.1499938964844,0.2401749044656753,-3583.791748046875,304.16717529296875,0.8860748410224915,0.3248479664325714,0.2287657111883163,293.2691345214844,297.1499938964844,293.1499938964844,0.3793580532073974,-6950.7529296875,304.1830139160156,0.9990000128746032,0.4786994159221649,0.4431208670139313,293.3051147460937,297.1499938964844,293.1499938964844,0.0103093991056084,-3130.799560546875,302.2456359863281,0.4602341949939728,0.050000000745058,0.2347927987575531,291.2021789550781,291.1499938964844,262.69000244140625,260.7983703613281,280.86285400390625,294.30914306640625,291.20611572265625,1.0,0.2929621934890747,0.7739982008934021,0.7739982008934021,1.0,1.0,-1.3097081184387207,0.557115912437439,0.7525922060012817,0.2466961741447448,0.0,0.0,0.6093191504478455,64.57665252685547,27.0,38.9971809387207,-13726.662109375,271.3926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,307.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.3194447159767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578525900840759,0.6578593254089355,-6.702196060359711e-06,0.0,0.0003241957747377,0.0,0.0,50.307804107666016,0.0,0.0,0.0,0.427044540643692,4.0,0.0,1.0
652440,293.1894836425781,297.1499938964844,293.1499938964844,0.0906203761696815,-2114.862548828125,304.1574401855469,0.6857104301452637,0.1475845277309417,0.1351000964641571,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.4602341949939728,0.050000000745058,0.0494970716536045,293.2612609863281,297.1499938964844,293.1499938964844,0.2401749044656753,-3583.791748046875,304.16717529296875,0.8860748410224915,0.3248479664325714,0.2287657111883163,293.2691345214844,297.1499938964844,293.1499938964844,0.3793580532073974,-6950.7529296875,304.1830139160156,0.9990000128746032,0.4786994159221649,0.4431208670139313,293.3051147460937,297.1499938964844,293.1499938964844,0.0103093991056084,-3130.799560546875,302.2456359863281,0.4602341949939728,0.050000000745058,0.2347927987575531,291.2021789550781,291.1499938964844,262.69000244140625,260.7983703613281,280.86285400390625,294.30914306640625,291.20611572265625,1.0,0.2929621934890747,0.7739982008934021,0.7739982008934021,1.0,1.0,-1.3097081184387207,0.557115912437439,0.7525922060012817,0.2466961741447448,0.0,0.0,0.6093191504478455,64.57665252685547,27.0,38.9971809387207,-13726.662109375,271.3926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,307.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.3194447159767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578525900840759,0.6578593254089355,-6.702196060359711e-06,0.0,0.0003241957747377,0.0,0.0,50.307804107666016,0.0,0.0,0.0,0.427044540643692,4.0,0.0,1.0
652500,293.1949768066406,297.1499938964844,293.1499938964844,0.0893638804554939,-2090.8681640625,304.15838623046875,0.6920347213745117,0.1460144072771072,0.1338886767625808,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251892089844,0.4684557616710663,0.050000000745058,0.0493580438196659,293.26141357421875,297.1499938964844,293.1499938964844,0.2380399107933044,-3557.940673828125,304.1679382324219,0.8952244520187378,0.3234101831912994,0.227666437625885,293.2522888183594,297.1499938964844,293.1499938964844,0.3633566498756408,-6708.4990234375,304.2060546875,0.9990000128746032,0.4804899394512176,0.427977979183197,293.3050537109375,297.1499938964844,293.1499938964844,0.0101991463452577,-3106.9599609375,302.2236022949219,0.4684557616710663,0.050000000745058,0.2341333180665969,291.23291015625,291.1499938964844,262.70001220703125,260.8060607910156,280.8826904296875,294.30816650390625,291.2396850585937,1.0,0.2859351634979248,0.7737677097320557,0.7737677097320557,1.0,1.0,-1.2877997159957886,0.5471171736717224,0.7406825423240662,0.2414755225181579,0.0,0.0,0.6007915139198303,60.72038269042969,27.0,66.65818786621094,-13544.3115234375,254.2420349121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,307.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.126953125,18000.0,0.0,0.0,0.3189196586608886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446947455406189,0.644701361656189,-6.600291726499563e-06,0.0,0.0003236629127059,0.0,0.0,48.304683685302734,0.0,0.0,0.0,0.4215940237045288,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.0875739678740501,-2056.88623046875,304.1601257324219,0.6980270147323608,0.1437875926494598,0.13201704621315,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.4761349558830261,0.050000000745058,0.0492156408727169,293.2620849609375,297.1499938964844,293.1499938964844,0.235900342464447,-3532.03369140625,304.1685791015625,0.9056105017662048,0.3218671977519989,0.2265515625476837,293.2265625,297.1499938964844,293.1499938964844,0.3463412821292877,-6450.84814453125,304.22674560546875,0.9990000128746032,0.4842379987239837,0.4118892550468445,293.3048095703125,297.1499938964844,293.1499938964844,0.0100890751928091,-3083.01806640625,302.202392578125,0.4761349558830261,0.050000000745058,0.2334578186273574,291.2652282714844,291.1499938964844,262.7099914550781,260.81378173828125,280.8831787109375,294.27105712890625,291.27020263671875,1.0,0.2784261107444763,0.7736303806304932,0.7736303806304932,1.0,1.0,-1.263922095298767,0.5362517833709717,0.7276703119277954,0.2358568012714386,0.0,0.0,0.5898188948631287,56.75609970092773,30.0,72.06633758544922,-13321.94921875,236.6305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,308.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.3178438544273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246601343154907,0.6246665716171265,-6.448206477216445e-06,0.0,0.0003225711116101,0.0,0.0,45.36532974243164,0.0,0.0,0.0,0.4137382507324219,4.0,0.0,1.0
652620,293.2070617675781,297.1499938964844,293.1499938964844,0.0849847495555877,-2008.2613525390625,304.160888671875,0.706933856010437,0.1416608691215515,0.1292171329259872,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.4860940873622894,0.050000000745058,0.0490220189094543,293.2651062011719,297.1499938964844,293.1499938964844,0.2318533658981323,-3483.388427734375,304.1690673828125,0.9213630557060242,0.3184044957160949,0.2239877432584762,293.1750793457031,297.1499938964844,293.1499938964844,0.3218381702899933,-6082.7236328125,304.2413024902344,0.9990000128746032,0.4927635788917541,0.388942688703537,293.3041076660156,297.1499938964844,293.1499938964844,0.0099233463406562,-3048.61962890625,302.1564025878906,0.4860940873622894,0.050000000745058,0.2325393408536911,291.2994384765625,291.1499938964844,262.7300109863281,260.8291931152344,280.8780517578125,294.1986694335937,291.3006286621094,1.0,0.2681195735931396,0.7733557224273682,0.7733557224273682,1.0,1.0,-1.228595495223999,0.5201912522315979,0.7084043025970459,0.2276752889156341,0.0,0.0,0.567135214805603,51.3376579284668,33.0,43.18478012084961,-12936.33203125,212.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676818847656,308.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.041015625,18000.0,0.0,0.0,0.3139111995697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58003830909729,0.5800443887710571,-6.122576451161876e-06,0.0,0.0003185799578204,0.0,0.0,39.27992630004883,0.0,0.0,0.0,0.3970994353294372,4.0,0.0,1.0
652680,293.2070617675781,297.1499938964844,293.1499938964844,0.0849847495555877,-2008.2613525390625,304.160888671875,0.706933856010437,0.1416608691215515,0.1292171329259872,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.4860940873622894,0.050000000745058,0.0490220189094543,293.2651062011719,297.1499938964844,293.1499938964844,0.2318533658981323,-3483.388427734375,304.1690673828125,0.9213630557060242,0.3184044957160949,0.2239877432584762,293.1750793457031,297.1499938964844,293.1499938964844,0.3218381702899933,-6082.7236328125,304.2413024902344,0.9990000128746032,0.4927635788917541,0.388942688703537,293.3041076660156,297.1499938964844,293.1499938964844,0.0099233463406562,-3048.61962890625,302.1564025878906,0.4860940873622894,0.050000000745058,0.2325393408536911,291.2994384765625,291.1499938964844,262.7300109863281,260.8291931152344,280.8780517578125,294.1986694335937,291.3006286621094,1.0,0.2681195735931396,0.7733557224273682,0.7733557224273682,1.0,1.0,-1.228595495223999,0.5201912522315979,0.7084043025970459,0.2276752889156341,0.0,0.0,0.567135214805603,51.3376579284668,33.0,43.18478012084961,-12936.33203125,212.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676818847656,308.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.041015625,18000.0,0.0,0.0,0.3139111995697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58003830909729,0.5800443887710571,-6.122576451161876e-06,0.0,0.0003185799578204,0.0,0.0,39.27992630004883,0.0,0.0,0.0,0.3970994353294372,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0840290337800979,-1990.750732421875,304.1588439941406,0.7149932980537415,0.1407225877046585,0.1281301230192184,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4929702877998352,0.050000000745058,0.0488941222429275,293.26519775390625,297.1499938964844,293.1499938964844,0.2289080321788787,-3448.540771484375,304.1676025390625,0.9329188466072084,0.315468817949295,0.2218053489923477,293.1355895996094,297.1499938964844,293.1499938964844,0.3049864470958709,-5831.4248046875,304.2386474609375,0.9990000128746032,0.5001518130302429,0.3730131089687347,293.3028259277344,297.1499938964844,293.1499938964844,0.0098051493987441,-3026.34130859375,302.1074523925781,0.4929702877998352,0.050000000745058,0.2319326698780059,291.30224609375,291.1499938964844,262.75,260.8446044921875,280.8802185058594,294.1494445800781,291.301513671875,1.0,0.2609778344631195,0.7730810046195984,0.7730810046195984,1.0,1.0,-1.204664707183838,0.5092262029647827,0.6954384446144104,0.2224850505590438,0.0,0.0,0.5464527606964111,47.76667404174805,36.0,9.291674613952637,-12638.6259765625,197.1104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570556640625,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33984375,18000.0,0.0,0.0,0.3079725801944732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399402379989624,0.5399460792541504,-5.848863565915963e-06,0.0,0.0003125530201941,0.0,0.0,34.34400177001953,0.0,0.0,0.0,0.3827541470527649,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0840290337800979,-1990.750732421875,304.1588439941406,0.7149932980537415,0.1407225877046585,0.1281301230192184,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4929702877998352,0.050000000745058,0.0488941222429275,293.26519775390625,297.1499938964844,293.1499938964844,0.2289080321788787,-3448.540771484375,304.1676025390625,0.9329188466072084,0.315468817949295,0.2218053489923477,293.1355895996094,297.1499938964844,293.1499938964844,0.3049864470958709,-5831.4248046875,304.2386474609375,0.9990000128746032,0.5001518130302429,0.3730131089687347,293.3028259277344,297.1499938964844,293.1499938964844,0.0098051493987441,-3026.34130859375,302.1074523925781,0.4929702877998352,0.050000000745058,0.2319326698780059,291.30224609375,291.1499938964844,262.75,260.8446044921875,280.8802185058594,294.1494445800781,291.301513671875,1.0,0.2609778344631195,0.7730810046195984,0.7730810046195984,1.0,1.0,-1.204664707183838,0.5092262029647827,0.6954384446144104,0.2224850505590438,0.0,0.0,0.5464527606964111,47.76667404174805,36.0,9.291674613952637,-12638.6259765625,197.1104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570556640625,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33984375,18000.0,0.0,0.0,0.3079725801944732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399402379989624,0.5399460792541504,-5.848863565915963e-06,0.0,0.0003125530201941,0.0,0.0,34.34400177001953,0.0,0.0,0.0,0.3827541470527649,4.0,0.0,1.0
652860,293.20166015625,297.1499938964844,293.1499938964844,0.0834332630038261,-1980.1329345703125,304.1568908691406,0.7199007868766785,0.1399285048246383,0.1273248493671417,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.290771484375,0.49754798412323,0.050000000745058,0.0488152913749218,293.2650146484375,297.1499938964844,293.1499938964844,0.2264579385519027,-3419.788818359375,304.1658020019531,0.9395295977592468,0.3125880062580108,0.219743326306343,293.1061096191406,297.1499938964844,293.1499938964844,0.2942407131195068,-5673.48095703125,304.2268371582031,0.9990000128746032,0.5065100193023682,0.3628457486629486,293.30126953125,297.1499938964844,293.1499938964844,0.009715536609292,-3011.2373046875,302.05694580078125,0.49754798412323,0.050000000745058,0.2315587252378463,291.2886657714844,291.1499938964844,262.7699890136719,260.8599853515625,280.89190673828125,294.12322998046875,291.2864990234375,1.0,0.2563607394695282,0.7730481028556824,0.7730481028556824,1.0,1.0,-1.1884727478027344,0.501696765422821,0.6867759823799133,0.2194403409957885,0.0,0.0,0.5287220478057861,45.559688568115234,39.0,-15.837360382080078,-12404.2275390625,187.38487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2382202148437,308.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41796875,18000.0,0.0,0.0,0.3005593121051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064176321029663,0.50642329454422,-5.6357052926614415e-06,0.0,0.0003050294762942,0.0,0.0,30.587949752807617,0.0,0.0,0.0,0.3712269365787506,4.0,0.0,1.0
652920,293.20166015625,297.1499938964844,293.1499938964844,0.0834332630038261,-1980.1329345703125,304.1568908691406,0.7199007868766785,0.1399285048246383,0.1273248493671417,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.290771484375,0.49754798412323,0.050000000745058,0.0488152913749218,293.2650146484375,297.1499938964844,293.1499938964844,0.2264579385519027,-3419.788818359375,304.1658020019531,0.9395295977592468,0.3125880062580108,0.219743326306343,293.1061096191406,297.1499938964844,293.1499938964844,0.2942407131195068,-5673.48095703125,304.2268371582031,0.9990000128746032,0.5065100193023682,0.3628457486629486,293.30126953125,297.1499938964844,293.1499938964844,0.009715536609292,-3011.2373046875,302.05694580078125,0.49754798412323,0.050000000745058,0.2315587252378463,291.2886657714844,291.1499938964844,262.7699890136719,260.8599853515625,280.89190673828125,294.12322998046875,291.2864990234375,1.0,0.2563607394695282,0.7730481028556824,0.7730481028556824,1.0,1.0,-1.1884727478027344,0.501696765422821,0.6867759823799133,0.2194403409957885,0.0,0.0,0.5287220478057861,45.559688568115234,39.0,-15.837360382080078,-12404.2275390625,187.38487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2382202148437,308.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41796875,18000.0,0.0,0.0,0.3005593121051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064176321029663,0.50642329454422,-5.6357052926614415e-06,0.0,0.0003050294762942,0.0,0.0,30.587949752807617,0.0,0.0,0.0,0.3712269365787506,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0829789116978645,-1972.2288818359373,304.1553649902344,0.7220022082328796,0.1391622424125671,0.1265948861837387,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.5000789165496826,0.050000000745058,0.0487742312252521,293.2655639648437,297.1499938964844,293.1499938964844,0.2241775840520858,-3393.047119140625,304.16436767578125,0.9414774179458618,0.3095637559890747,0.2176429331302642,293.08563232421875,297.1499938964844,293.1499938964844,0.2884978055953979,-5592.27490234375,304.2107238769531,0.9990000128746032,0.5117894411087036,0.3574343621730804,293.2998962402344,297.1499938964844,293.1499938964844,0.0096443844959139,-3000.778076171875,302.0048217773437,0.5000789165496826,0.050000000745058,0.2313639521598816,291.2649230957031,291.1499938964844,262.7900085449219,260.8753967285156,280.91143798828125,294.1143798828125,291.2621459960937,1.0,0.2537617683410644,0.7730151414871216,0.7730151414871216,1.0,1.0,-1.1782948970794678,0.4967992305755615,0.6814956068992615,0.2180318087339401,0.0,0.0,0.5149199962615967,44.40070343017578,42.0,-30.814558029174805,-12228.5693359375,181.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26171875,18000.0,0.0,0.0,0.2922587096691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480808675289154,0.4808141589164734,-5.482809683599044e-06,0.0,0.0002966054307762,0.0,0.0,27.93320655822754,0.0,0.0,0.0,0.362719863653183,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0829789116978645,-1972.2288818359373,304.1553649902344,0.7220022082328796,0.1391622424125671,0.1265948861837387,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.5000789165496826,0.050000000745058,0.0487742312252521,293.2655639648437,297.1499938964844,293.1499938964844,0.2241775840520858,-3393.047119140625,304.16436767578125,0.9414774179458618,0.3095637559890747,0.2176429331302642,293.08563232421875,297.1499938964844,293.1499938964844,0.2884978055953979,-5592.27490234375,304.2107238769531,0.9990000128746032,0.5117894411087036,0.3574343621730804,293.2998962402344,297.1499938964844,293.1499938964844,0.0096443844959139,-3000.778076171875,302.0048217773437,0.5000789165496826,0.050000000745058,0.2313639521598816,291.2649230957031,291.1499938964844,262.7900085449219,260.8753967285156,280.91143798828125,294.1143798828125,291.2621459960937,1.0,0.2537617683410644,0.7730151414871216,0.7730151414871216,1.0,1.0,-1.1782948970794678,0.4967992305755615,0.6814956068992615,0.2180318087339401,0.0,0.0,0.5149199962615967,44.40070343017578,42.0,-30.814558029174805,-12228.5693359375,181.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26171875,18000.0,0.0,0.0,0.2922587096691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480808675289154,0.4808141589164734,-5.482809683599044e-06,0.0,0.0002966054307762,0.0,0.0,27.93320655822754,0.0,0.0,0.0,0.362719863653183,4.0,0.0,1.0
653100,293.1977844238281,297.1499938964844,293.1499938964844,0.0827763974666595,-1968.7403564453125,304.1547546386719,0.7221317291259766,0.1387775689363479,0.1262422949075698,294.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.5006505250930786,0.050000000745058,0.0487652122974395,293.2660827636719,297.1499938964844,293.1499938964844,0.2230327725410461,-3379.573486328125,304.163818359375,0.940889060497284,0.3079960644245147,0.216556891798973,293.0785217285156,297.1499938964844,293.1499938964844,0.2871905565261841,-5575.6796875,304.2020568847656,0.9990000128746032,0.514005184173584,0.3562344312667846,293.2993469238281,297.1499938964844,293.1499938964844,0.0096130212768912,-2996.574462890625,301.9781799316406,0.5006505250930786,0.050000000745058,0.231321170926094,291.25128173828125,291.1499938964844,262.79998779296875,260.8830871582031,280.9231872558594,294.11480712890625,291.2483215332031,1.0,0.2530919909477234,0.7729986310005188,0.7729986310005188,1.0,1.0,-1.1750649213790894,0.4951677024364471,0.6798971891403198,0.2178122550249099,0.0,0.0,0.5095293521881104,44.140113830566406,42.0,-35.165283203125,-12159.96484375,180.31964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6976623535156,308.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0390625,18000.0,0.0,0.0,0.2879685163497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708767533302307,0.4708821773529053,-5.425873496278655e-06,0.0,0.0002922514395322,0.0,0.0,26.95149612426757,0.0,0.0,0.0,0.359488695859909,4.0,0.0,1.0
653160,293.1966857910156,297.1499938964844,293.1499938964844,0.0825813561677932,-1965.38818359375,304.1542663574219,0.7217138409614563,0.138387382030487,0.1258923411369323,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5008082985877991,0.050000000745058,0.0487627461552619,293.2666931152344,297.1499938964844,293.1499938964844,0.2218836545944214,-3366.016845703125,304.16339111328125,0.9393895864486694,0.3064041435718536,0.2154559940099716,293.0733642578125,297.1499938964844,293.1499938964844,0.2867867350578308,-5572.9326171875,304.1933288574219,0.9990000128746032,0.5159224271774292,0.3559048175811767,293.2989501953125,297.1499938964844,293.1499938964844,0.0095835840329527,-2992.829345703125,301.9511108398437,0.5008082985877991,0.050000000745058,0.2313094735145568,291.23699951171875,291.1499938964844,262.8099975585937,260.8907775878906,280.9360046386719,294.1175842285156,291.23394775390625,1.0,0.2527854442596435,0.7728880643844604,0.7728880643844604,1.0,1.0,-1.1729100942611694,0.494000494480133,0.6789095997810364,0.2178501635789871,0.0,0.0,0.5051568150520325,44.06083679199219,45.0,-37.95651626586914,-12102.9111328125,179.49404907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8052673339844,308.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.009765625,18000.0,0.0,0.0,0.2836856245994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462770015001297,0.4627753794193268,-5.38033782504499e-06,0.0,0.0002879048406612,0.0,0.0,26.169239044189453,0.0,0.0,0.0,0.3568854331970215,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0821914300322532,-1958.6632080078125,304.15350341796875,0.7194205522537231,0.137580007314682,0.1251877695322036,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.5000434517860413,0.050000000745058,0.0487748235464096,293.26812744140625,297.1499938964844,293.1499938964844,0.2195568680763244,-3338.455322265625,304.1628112792969,0.934001922607422,0.3031627833843231,0.2132230103015899,293.0686340332031,297.1499938964844,293.1499938964844,0.288325548171997,-5603.2607421875,304.1763610839844,0.9990000128746032,0.5188388228416443,0.3575092852115631,293.2985534667969,297.1499938964844,293.1499938964844,0.0095282066613435,-2986.117431640625,301.895751953125,0.5000434517860413,0.050000000745058,0.2313667684793472,291.2080383300781,291.1499938964844,262.8299865722656,260.9061584472656,280.9631042480469,294.12860107421875,291.2050170898437,1.0,0.2531164586544037,0.7726669907569885,0.7726669907569885,1.0,1.0,-1.1713922023773191,0.4929077625274658,0.6784843802452087,0.21859672665596,0.0,0.0,0.4993603825569153,44.37235641479492,48.0,-40.00592041015625,-12020.1494140625,179.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9386291503906,308.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.2754286229610443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516815543174743,0.4516868591308594,-5.319255251379218e-06,0.0,0.0002795250329654,0.0,0.0,25.125732421875,0.0,0.0,0.0,0.3533899486064911,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0821914300322532,-1958.6632080078125,304.15350341796875,0.7194205522537231,0.137580007314682,0.1251877695322036,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.5000434517860413,0.050000000745058,0.0487748235464096,293.26812744140625,297.1499938964844,293.1499938964844,0.2195568680763244,-3338.455322265625,304.1628112792969,0.934001922607422,0.3031627833843231,0.2132230103015899,293.0686340332031,297.1499938964844,293.1499938964844,0.288325548171997,-5603.2607421875,304.1763610839844,0.9990000128746032,0.5188388228416443,0.3575092852115631,293.2985534667969,297.1499938964844,293.1499938964844,0.0095282066613435,-2986.117431640625,301.895751953125,0.5000434517860413,0.050000000745058,0.2313667684793472,291.2080383300781,291.1499938964844,262.8299865722656,260.9061584472656,280.9631042480469,294.12860107421875,291.2050170898437,1.0,0.2531164586544037,0.7726669907569885,0.7726669907569885,1.0,1.0,-1.1713922023773191,0.4929077625274658,0.6784843802452087,0.21859672665596,0.0,0.0,0.4993603825569153,44.37235641479492,48.0,-40.00592041015625,-12020.1494140625,179.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9386291503906,308.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.2754286229610443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516815543174743,0.4516868591308594,-5.319255251379218e-06,0.0,0.0002795250329654,0.0,0.0,25.125732421875,0.0,0.0,0.0,0.3533899486064911,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0817771628499031,-1951.4447021484373,304.15301513671875,0.7154474854469299,0.1367247104644775,0.1244613677263259,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4981116652488708,0.050000000745058,0.0488060489296913,293.2696533203125,297.1499938964844,293.1499938964844,0.2171712517738342,-3310.03955078125,304.1625366210937,0.925989270210266,0.2998561561107635,0.2109564989805221,293.0705261230469,297.1499938964844,293.1499938964844,0.2924816906452179,-5673.2177734375,304.16070556640625,0.9990000128746032,0.5205293297767639,0.3616271913051605,293.2988586425781,297.1499938964844,293.1499938964844,0.0094750234857201,-2979.8056640625,301.838623046875,0.4981116652488708,0.050000000745058,0.231514886021614,291.1799621582031,291.1499938964844,262.8500061035156,260.9215087890625,280.9909973144531,294.1449279785156,291.1771545410156,1.0,0.2544964253902435,0.7724458575248718,0.7724458575248718,1.0,1.0,-1.172956943511963,0.4931980967521667,0.6797588467597961,0.2200566530227661,0.0,0.0,0.4972598850727081,45.21150207519531,51.0,-38.97515487670898,-11973.3720703125,181.8049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.958740234375,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.2679983675479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467877149581909,0.4467930197715759,-5.292326022754423e-06,0.0,0.0002719842595979,0.0,0.0,24.673078536987305,0.0,0.0,0.0,0.3519059121608734,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0817771628499031,-1951.4447021484373,304.15301513671875,0.7154474854469299,0.1367247104644775,0.1244613677263259,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4981116652488708,0.050000000745058,0.0488060489296913,293.2696533203125,297.1499938964844,293.1499938964844,0.2171712517738342,-3310.03955078125,304.1625366210937,0.925989270210266,0.2998561561107635,0.2109564989805221,293.0705261230469,297.1499938964844,293.1499938964844,0.2924816906452179,-5673.2177734375,304.16070556640625,0.9990000128746032,0.5205293297767639,0.3616271913051605,293.2988586425781,297.1499938964844,293.1499938964844,0.0094750234857201,-2979.8056640625,301.838623046875,0.4981116652488708,0.050000000745058,0.231514886021614,291.1799621582031,291.1499938964844,262.8500061035156,260.9215087890625,280.9909973144531,294.1449279785156,291.1771545410156,1.0,0.2544964253902435,0.7724458575248718,0.7724458575248718,1.0,1.0,-1.172956943511963,0.4931980967521667,0.6797588467597961,0.2200566530227661,0.0,0.0,0.4972598850727081,45.21150207519531,51.0,-38.97515487670898,-11973.3720703125,181.8049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.958740234375,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.2679983675479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467877149581909,0.4467930197715759,-5.292326022754423e-06,0.0,0.0002719842595979,0.0,0.0,24.673078536987305,0.0,0.0,0.0,0.3519059121608734,4.0,0.0,1.0
653460,293.1925354003906,297.1499938964844,293.1499938964844,0.0813171714544296,-1943.3267822265625,304.1528015136719,0.7099996209144592,0.1358130127191543,0.1237008348107338,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4953158497810364,0.050000000745058,0.0488531030714511,293.27130126953125,297.1499938964844,293.1499938964844,0.2147025913000106,-3280.465576171875,304.1624755859375,0.9161075949668884,0.2964907884597778,0.2086596637964248,293.0780944824219,297.1499938964844,293.1499938964844,0.2987379133701324,-5774.4638671875,304.1467590332031,0.9990000128746032,0.5210158228874207,0.3677468001842499,293.2998352050781,297.1499938964844,293.1499938964844,0.0094217602163553,-2973.291015625,301.7796936035156,0.4953158497810364,0.050000000745058,0.2317380905151367,291.1541748046875,291.1499938964844,262.8699951171875,260.9368591308594,281.01934814453125,294.1651916503906,291.15167236328125,1.0,0.2567148506641388,0.7721103429794312,0.7721103429794312,1.0,1.0,-1.1769564151763916,0.4945754110813141,0.6823810338973999,0.2220439463853836,0.0,0.0,0.4984558522701263,46.48512649536133,54.0,-35.89469146728516,-11956.0205078125,185.6031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8697509765625,308.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.2618005275726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473504722118377,0.4473557770252228,-5.294359198160237e-06,0.0,0.0002656942524481,0.0,0.0,24.7205753326416,0.0,0.0,0.0,0.3521676659584045,4.0,0.0,1.0
653520,293.1925354003906,297.1499938964844,293.1499938964844,0.0813171714544296,-1943.3267822265625,304.1528015136719,0.7099996209144592,0.1358130127191543,0.1237008348107338,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4953158497810364,0.050000000745058,0.0488531030714511,293.27130126953125,297.1499938964844,293.1499938964844,0.2147025913000106,-3280.465576171875,304.1624755859375,0.9161075949668884,0.2964907884597778,0.2086596637964248,293.0780944824219,297.1499938964844,293.1499938964844,0.2987379133701324,-5774.4638671875,304.1467590332031,0.9990000128746032,0.5210158228874207,0.3677468001842499,293.2998352050781,297.1499938964844,293.1499938964844,0.0094217602163553,-2973.291015625,301.7796936035156,0.4953158497810364,0.050000000745058,0.2317380905151367,291.1541748046875,291.1499938964844,262.8699951171875,260.9368591308594,281.01934814453125,294.1651916503906,291.15167236328125,1.0,0.2567148506641388,0.7721103429794312,0.7721103429794312,1.0,1.0,-1.1769564151763916,0.4945754110813141,0.6823810338973999,0.2220439463853836,0.0,0.0,0.4984558522701263,46.48512649536133,54.0,-35.89469146728516,-11956.0205078125,185.6031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8697509765625,308.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.2618005275726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473504722118377,0.4473557770252228,-5.294359198160237e-06,0.0,0.0002656942524481,0.0,0.0,24.7205753326416,0.0,0.0,0.0,0.3521676659584045,4.0,0.0,1.0
653580,293.1920166015625,297.1499938964844,293.1499938964844,0.0807999670505523,-1934.0970458984373,304.1527404785156,0.7032606601715088,0.1348420083522796,0.1228998750448226,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.49190554022789,0.050000000745058,0.04891337454319,293.27301025390625,297.1499938964844,293.1499938964844,0.212137758731842,-3249.569091796875,304.16259765625,0.905346155166626,0.2930704355239868,0.2063335180282592,293.0904541015625,297.1499938964844,293.1499938964844,0.3066675961017608,-5900.06884765625,304.1346740722656,0.9990000128746032,0.5203389525413513,0.3754397332668304,293.30145263671875,297.1499938964844,293.1499938964844,0.0093671064823865,-2966.2158203125,301.7190246582031,0.49190554022789,0.050000000745058,0.232023999094963,291.1314392089844,291.1499938964844,262.8900146484375,260.95220947265625,281.0476989746094,294.18853759765625,291.1292724609375,1.0,0.2595971822738647,0.7717748880386353,0.7717748880386353,1.0,1.0,-1.182852029800415,0.4968163967132568,0.6860356330871582,0.2244414240121841,0.0,0.0,0.5024875402450562,48.11972427368164,57.0,-31.735780715942383,-11962.408203125,190.7564849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6846923828125,308.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.2571176886558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526525437831878,0.4526578783988952,-5.321628577803494e-06,0.0,0.0002609417715575,0.0,0.0,25.20392417907715,0.0,0.0,0.0,0.3539497852325439,4.0,0.0,1.0
653640,293.1920166015625,297.1499938964844,293.1499938964844,0.0807999670505523,-1934.0970458984373,304.1527404785156,0.7032606601715088,0.1348420083522796,0.1228998750448226,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.49190554022789,0.050000000745058,0.04891337454319,293.27301025390625,297.1499938964844,293.1499938964844,0.212137758731842,-3249.569091796875,304.16259765625,0.905346155166626,0.2930704355239868,0.2063335180282592,293.0904541015625,297.1499938964844,293.1499938964844,0.3066675961017608,-5900.06884765625,304.1346740722656,0.9990000128746032,0.5203389525413513,0.3754397332668304,293.30145263671875,297.1499938964844,293.1499938964844,0.0093671064823865,-2966.2158203125,301.7190246582031,0.49190554022789,0.050000000745058,0.232023999094963,291.1314392089844,291.1499938964844,262.8900146484375,260.95220947265625,281.0476989746094,294.18853759765625,291.1292724609375,1.0,0.2595971822738647,0.7717748880386353,0.7717748880386353,1.0,1.0,-1.182852029800415,0.4968163967132568,0.6860356330871582,0.2244414240121841,0.0,0.0,0.5024875402450562,48.11972427368164,57.0,-31.735780715942383,-11962.408203125,190.7564849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6846923828125,308.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.2571176886558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526525437831878,0.4526578783988952,-5.321628577803494e-06,0.0,0.0002609417715575,0.0,0.0,25.20392417907715,0.0,0.0,0.0,0.3539497852325439,4.0,0.0,1.0
653700,293.19189453125,297.1499938964844,293.1499938964844,0.0805180743336677,-1929.031982421875,304.1527404785156,0.6995779275894165,0.1343345493078231,0.1224835962057113,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4900282025337219,0.050000000745058,0.0489477850496768,293.2738952636719,297.1499938964844,293.1499938964844,0.2108169049024582,-3233.594482421875,304.1627197265625,0.8999852538108826,0.2913406193256378,0.2051596790552139,293.0981750488281,297.1499938964844,293.1499938964844,0.311145544052124,-5970.1455078125,304.1293334960937,0.9990000128746032,0.5195803046226501,0.3797617554664612,293.302490234375,297.1499938964844,293.1499938964844,0.0093389591202139,-2962.385009765625,301.68804931640625,0.4900282025337219,0.050000000745058,0.2321872115135193,291.1213684082031,291.1499938964844,262.8999938964844,260.9598999023437,281.0618591308594,294.2012939453125,291.119384765625,1.0,0.2612408995628357,0.7716071605682373,0.7716071605682373,1.0,1.0,-1.1863682270050049,0.498197466135025,0.6881707310676575,0.2257616370916366,0.0,0.0,0.5054147839546204,49.05323028564453,57.0,-29.36041641235352,-11973.0693359375,193.76876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5619506835937,308.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.2553979158401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568794071674347,0.4568847417831421,-5.3439298426383175e-06,0.0,0.000259196414845,0.0,0.0,25.595441818237305,0.0,0.0,0.0,0.3553530275821686,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802201107144355,-1923.6573486328125,304.1528015136719,0.6957417130470276,0.1338132321834564,0.1220569238066673,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4880581796169281,0.050000000745058,0.0489847026765346,293.2747802734375,297.1499938964844,293.1499938964844,0.2094692885875702,-3217.2529296875,304.162841796875,0.8945068120956421,0.289598286151886,0.2039787471294403,293.10675048828125,297.1499938964844,293.1499938964844,0.3159081637859344,-6044.14599609375,304.1244506835937,0.9990000128746032,0.5185537338256836,0.3843449056148529,293.3036499023437,297.1499938964844,293.1499938964844,0.0093101756647229,-2958.3271484375,301.6566772460937,0.4880581796169281,0.050000000745058,0.2323623299598693,291.1122131347656,291.1499938964844,262.9100036621094,260.9675598144531,281.07623291015625,294.2147521972656,291.1104736328125,1.0,0.2629968822002411,0.7713984251022339,0.7713984251022339,1.0,1.0,-1.1901942491531372,0.4997161328792572,0.6904781460762024,0.2271428853273391,0.0,0.0,0.5088533759117126,50.05474090576172,60.0,-26.80256462097168,-11987.869140625,197.03599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4229431152344,308.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.056640625,18000.0,0.0,0.0,0.2541017234325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620326459407806,0.4620380401611328,-5.37156574864639e-06,0.0,0.0002578809508122,0.0,0.0,26.07935905456543,0.0,0.0,0.0,0.357062965631485,4.0,0.0,1.0
653820,293.19195556640625,297.1499938964844,293.1499938964844,0.0795753747224807,-1911.9697265625,304.1529235839844,0.6877375245094299,0.1327311694622039,0.1211736500263214,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4838679730892181,0.050000000745058,0.0490652881562709,293.27655029296875,297.1499938964844,293.1499938964844,0.2066912502050399,-3183.43408203125,304.1632080078125,0.8832457661628723,0.2860769927501678,0.2015959471464157,293.1261291503906,297.1499938964844,293.1499938964844,0.3261513113975525,-6201.7236328125,304.1159362792969,0.9990000128746032,0.5157220363616943,0.3941641449928283,293.3063049316406,297.1499938964844,293.1499938964844,0.0092503745108842,-2949.429931640625,301.5928649902344,0.4838679730892181,0.050000000745058,0.2327446043491363,291.09698486328125,291.1499938964844,262.92999267578125,260.98291015625,281.10546875,294.2439880371094,291.0956726074219,1.0,0.2667926549911499,0.770980954170227,0.770980954170227,1.0,1.0,-1.1986156702041626,0.5031084418296814,0.6955072283744812,0.2300685793161392,0.0,0.0,0.5169910192489624,52.24005508422852,63.0,-21.33343315124512,-12028.0556640625,204.25540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1077880859375,308.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.439453125,18000.0,0.0,0.0,0.2527856230735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747669100761413,0.4747723639011383,-5.441708708531223e-06,0.0,0.0002565452596172,0.0,0.0,27.30574989318848,0.0,0.0,0.0,0.361304759979248,4.0,0.0,1.0
653880,293.19195556640625,297.1499938964844,293.1499938964844,0.0795753747224807,-1911.9697265625,304.1529235839844,0.6877375245094299,0.1327311694622039,0.1211736500263214,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4838679730892181,0.050000000745058,0.0490652881562709,293.27655029296875,297.1499938964844,293.1499938964844,0.2066912502050399,-3183.43408203125,304.1632080078125,0.8832457661628723,0.2860769927501678,0.2015959471464157,293.1261291503906,297.1499938964844,293.1499938964844,0.3261513113975525,-6201.7236328125,304.1159362792969,0.9990000128746032,0.5157220363616943,0.3941641449928283,293.3063049316406,297.1499938964844,293.1499938964844,0.0092503745108842,-2949.429931640625,301.5928649902344,0.4838679730892181,0.050000000745058,0.2327446043491363,291.09698486328125,291.1499938964844,262.92999267578125,260.98291015625,281.10546875,294.2439880371094,291.0956726074219,1.0,0.2667926549911499,0.770980954170227,0.770980954170227,1.0,1.0,-1.1986156702041626,0.5031084418296814,0.6955072283744812,0.2300685793161392,0.0,0.0,0.5169910192489624,52.24005508422852,63.0,-21.33343315124512,-12028.0556640625,204.25540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1077880859375,308.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.439453125,18000.0,0.0,0.0,0.2527856230735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747669100761413,0.4747723639011383,-5.441708708531223e-06,0.0,0.0002565452596172,0.0,0.0,27.30574989318848,0.0,0.0,0.0,0.361304759979248,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0788676887750625,-1899.076416015625,304.15313720703125,0.6794936656951904,0.1316027045249939,0.1202543973922729,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.4793466031551361,0.050000000745058,0.049153633415699,293.2787170410156,297.1499938964844,293.1499938964844,0.2037729173898697,-3147.713623046875,304.1636657714844,0.8718098402023315,0.2824361622333526,0.1991607397794723,293.1476135253906,297.1499938964844,293.1499938964844,0.3371407985687256,-6368.73876953125,304.1090393066406,0.9990000128746032,0.5119760632514954,0.4046550095081329,293.3093566894531,297.1499938964844,293.1499938964844,0.0091875120997428,-2939.431640625,301.5278015136719,0.4793466031551361,0.050000000745058,0.2331636697053909,291.0859375,291.1499938964844,262.95001220703125,260.99822998046875,281.1363830566406,294.2777099609375,291.0850830078125,1.0,0.270881712436676,0.7705634832382202,0.7705634832382202,1.0,1.0,-1.2077908515930176,0.5068510174751282,0.7009398341178894,0.2331583052873611,0.0,0.0,0.5263181924819946,54.63359069824219,66.0,-15.39420223236084,-12078.9912109375,212.2512359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7639465332031,307.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34765625,18000.0,0.0,0.0,0.2530790567398071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490069568157196,0.4900751113891601,-5.529246209334815e-06,0.0,0.0002568430791143,0.0,0.0,28.83757972717285,0.0,0.0,0.0,0.366457462310791,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0788676887750625,-1899.076416015625,304.15313720703125,0.6794936656951904,0.1316027045249939,0.1202543973922729,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.4793466031551361,0.050000000745058,0.049153633415699,293.2787170410156,297.1499938964844,293.1499938964844,0.2037729173898697,-3147.713623046875,304.1636657714844,0.8718098402023315,0.2824361622333526,0.1991607397794723,293.1476135253906,297.1499938964844,293.1499938964844,0.3371407985687256,-6368.73876953125,304.1090393066406,0.9990000128746032,0.5119760632514954,0.4046550095081329,293.3093566894531,297.1499938964844,293.1499938964844,0.0091875120997428,-2939.431640625,301.5278015136719,0.4793466031551361,0.050000000745058,0.2331636697053909,291.0859375,291.1499938964844,262.95001220703125,260.99822998046875,281.1363830566406,294.2777099609375,291.0850830078125,1.0,0.270881712436676,0.7705634832382202,0.7705634832382202,1.0,1.0,-1.2077908515930176,0.5068510174751282,0.7009398341178894,0.2331583052873611,0.0,0.0,0.5263181924819946,54.63359069824219,66.0,-15.39420223236084,-12078.9912109375,212.2512359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7639465332031,307.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34765625,18000.0,0.0,0.0,0.2530790567398071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490069568157196,0.4900751113891601,-5.529246209334815e-06,0.0,0.0002568430791143,0.0,0.0,28.83757972717285,0.0,0.0,0.0,0.366457462310791,4.0,0.0,1.0
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.0780976638197898,-1884.9884033203125,304.15338134765625,0.6712072491645813,0.1304362714290619,0.1193053126335144,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.4744212031364441,0.050000000745058,0.0492486655712127,293.2816772460937,297.1499938964844,293.1499938964844,0.2005856782197952,-3108.450439453125,304.1644287109375,0.8603025078773499,0.2785756289958954,0.1965747475624084,293.1699523925781,297.1499938964844,293.1499938964844,0.3486694991588592,-6541.95458984375,304.103515625,0.9990000128746032,0.5075112581253052,0.4156443774700165,293.3126220703125,297.1499938964844,293.1499938964844,0.0091211926192045,-2928.155517578125,301.4618835449219,0.4744212031364441,0.050000000745058,0.2336144596338272,291.07977294921875,291.1499938964844,262.9700012207031,261.0135498046875,281.1705627441406,294.3177795410156,291.07940673828125,1.0,0.2751786410808563,0.7700873613357544,0.7700873613357544,1.0,1.0,-1.2173937559127808,0.510785698890686,0.70660799741745,0.2363418936729431,0.0,0.0,0.5361461639404297,57.20409393310547,69.0,-8.818718910217285,-12135.8203125,220.8725128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4155578613281,307.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03125,18000.0,0.0,0.0,0.2548092007637024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069549083709717,0.5069605708122253,-5.629842689813813e-06,0.0,0.0002585989423096,0.0,0.0,30.603487014770508,0.0,0.0,0.0,0.3722193837165832,4.0,0.0,1.0
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.0780976638197898,-1884.9884033203125,304.15338134765625,0.6712072491645813,0.1304362714290619,0.1193053126335144,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.4744212031364441,0.050000000745058,0.0492486655712127,293.2816772460937,297.1499938964844,293.1499938964844,0.2005856782197952,-3108.450439453125,304.1644287109375,0.8603025078773499,0.2785756289958954,0.1965747475624084,293.1699523925781,297.1499938964844,293.1499938964844,0.3486694991588592,-6541.95458984375,304.103515625,0.9990000128746032,0.5075112581253052,0.4156443774700165,293.3126220703125,297.1499938964844,293.1499938964844,0.0091211926192045,-2928.155517578125,301.4618835449219,0.4744212031364441,0.050000000745058,0.2336144596338272,291.07977294921875,291.1499938964844,262.9700012207031,261.0135498046875,281.1705627441406,294.3177795410156,291.07940673828125,1.0,0.2751786410808563,0.7700873613357544,0.7700873613357544,1.0,1.0,-1.2173937559127808,0.510785698890686,0.70660799741745,0.2363418936729431,0.0,0.0,0.5361461639404297,57.20409393310547,69.0,-8.818718910217285,-12135.8203125,220.8725128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4155578613281,307.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03125,18000.0,0.0,0.0,0.2548092007637024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069549083709717,0.5069605708122253,-5.629842689813813e-06,0.0,0.0002585989423096,0.0,0.0,30.603487014770508,0.0,0.0,0.0,0.3722193837165832,4.0,0.0,1.0
