time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.0772746503353118,-1869.8948974609373,304.15362548828125,0.6630678772926331,0.1292410045862198,0.1183332800865173,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4689808189868927,0.050000000745058,0.0493490360677242,293.2847595214844,297.1499938964844,293.1499938964844,0.1972210109233856,-3066.796142578125,304.16522216796875,0.8490350246429443,0.2746113240718841,0.1939050406217575,293.1929016113281,297.1499938964844,293.1499938964844,0.3605442941188812,-6718.4384765625,304.0992431640625,0.9990000128746032,0.5023507475852966,0.426943689584732,293.3160705566406,297.1499938964844,293.1499938964844,0.0090518817305564,-2915.7119140625,301.395263671875,0.4689808189868927,0.050000000745058,0.234090581536293,291.0780334472656,291.1499938964844,262.989990234375,261.0288391113281,281.2072448730469,294.36285400390625,291.0780944824219,1.0,0.2796150147914886,0.7696112990379333,0.7696112990379333,1.0,1.0,-1.2272776365280151,0.5148534774780273,0.712424099445343,0.2395948022603988,0.0,0.0,0.5458995699882507,59.915435791015625,72.0,-2.7145864963531494,-12196.1767578125,230.0108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,307.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.484375,18000.0,0.0,0.0,0.2577288746833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243796706199646,0.524385392665863,-5.737939773098333e-06,0.0,0.0002615620323922,0.0,0.0,32.51150894165039,0.0,0.0,0.0,0.3782567083835602,4.0,0.0,1.0
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.0772746503353118,-1869.8948974609373,304.15362548828125,0.6630678772926331,0.1292410045862198,0.1183332800865173,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4689808189868927,0.050000000745058,0.0493490360677242,293.2847595214844,297.1499938964844,293.1499938964844,0.1972210109233856,-3066.796142578125,304.16522216796875,0.8490350246429443,0.2746113240718841,0.1939050406217575,293.1929016113281,297.1499938964844,293.1499938964844,0.3605442941188812,-6718.4384765625,304.0992431640625,0.9990000128746032,0.5023507475852966,0.426943689584732,293.3160705566406,297.1499938964844,293.1499938964844,0.0090518817305564,-2915.7119140625,301.395263671875,0.4689808189868927,0.050000000745058,0.234090581536293,291.0780334472656,291.1499938964844,262.989990234375,261.0288391113281,281.2072448730469,294.36285400390625,291.0780944824219,1.0,0.2796150147914886,0.7696112990379333,0.7696112990379333,1.0,1.0,-1.2272776365280151,0.5148534774780273,0.712424099445343,0.2395948022603988,0.0,0.0,0.5458995699882507,59.915435791015625,72.0,-2.7145864963531494,-12196.1767578125,230.0108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846862792969,307.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.484375,18000.0,0.0,0.0,0.2577288746833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243796706199646,0.524385392665863,-5.737939773098333e-06,0.0,0.0002615620323922,0.0,0.0,32.51150894165039,0.0,0.0,0.0,0.3782567083835602,4.0,0.0,1.0
654300,293.193603515625,297.1499938964844,293.1499938964844,0.0768458470702171,-1862.0223388671875,304.1537475585937,0.6590972542762756,0.128635287284851,0.117840863764286,294.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.466017872095108,0.050000000745058,0.0494008846580982,293.28631591796875,297.1499938964844,293.1499938964844,0.1954876035451889,-3045.26171875,304.1656188964844,0.8435409665107727,0.2725987136363983,0.1925490796566009,293.2045288085937,297.1499938964844,293.1499938964844,0.3665623068809509,-6807.1796875,304.0975341796875,0.9990000128746032,0.4995264708995819,0.4326648414134979,293.3178100585937,297.1499938964844,293.1499938964844,0.0090161710977554,-2909.06640625,301.3617858886719,0.466017872095108,0.050000000745058,0.2343365252017974,291.0787353515625,291.1499938964844,263.0,261.0364990234375,281.2265625,294.3873291015625,291.0790100097656,1.0,0.2818681299686432,0.7693732380867004,0.7693732380867004,1.0,1.0,-1.2322838306427002,0.5169187188148499,0.7153651118278503,0.241238459944725,0.0,0.0,0.5505852699279785,61.31477355957031,72.0,0.2343200594186782,-12227.283203125,234.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5,18000.0,0.0,0.0,0.2595468759536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330056548118591,0.5330114364624023,-5.793035597889684e-06,0.0,0.000263407069724,0.0,0.0,33.48912048339844,0.0,0.0,0.0,0.3812804520130157,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764066502451896,-1853.9549560546875,304.15386962890625,0.6552096605300903,0.1280256658792495,0.1173452734947204,294.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.462861955165863,0.050000000745058,0.0494536831974983,293.2878723144531,297.1499938964844,293.1499938964844,0.1937230974435806,-3023.289306640625,304.1659851074219,0.8381451368331909,0.270567774772644,0.1911804676055908,293.2161560058594,297.1499938964844,293.1499938964844,0.372611403465271,-6895.92822265625,304.0960693359375,0.9990000128746032,0.4965502321720123,0.4384144842624664,293.3195495605469,297.1499938964844,293.1499938964844,0.0089797992259264,-2902.144775390625,301.3282165527344,0.462861955165863,0.050000000745058,0.2345869839191436,291.0804443359375,291.1499938964844,263.010009765625,261.0441589355469,281.24664306640625,294.4130859375,291.0809326171875,1.0,0.2841366231441498,0.7691129446029663,0.7691129446029663,1.0,1.0,-1.237311840057373,0.5189923048019409,0.7183195352554321,0.2428861111402511,0.0,0.0,0.5550527572631836,62.73904037475586,60.0,3.105400562286377,-12258.587890625,239.5728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892150878906,307.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76171875,18000.0,0.0,0.0,0.2615530490875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413960218429565,0.5414018630981445,-5.847633019584464e-06,0.0,0.0002654430863913,0.0,0.0,34.461524963378906,0.0,0.0,0.0,0.3842396438121795,4.0,0.0,1.0
654420,293.1941833496094,297.1499938964844,293.1499938964844,0.0753265544772148,-1833.8880615234373,304.1543884277344,0.6535925269126892,0.1268500983715057,0.1162671074271202,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.4633287787437439,0.050000000745058,0.049446016550064,293.28875732421875,297.1499938964844,293.1499938964844,0.1899648308753967,-2976.0810546875,304.1669006347656,0.8349435925483704,0.2668877243995666,0.1885006427764892,293.2338256835937,297.1499938964844,293.1499938964844,0.3722774684429168,-6881.60205078125,304.115234375,0.9990000128746032,0.4912682771682739,0.4375858902931213,293.32275390625,297.1499938964844,293.1499938964844,0.0088706212118268,-2877.80615234375,301.2647705078125,0.4633287787437439,0.050000000745058,0.2345506101846695,291.1010131835937,291.1499938964844,263.0299987792969,261.0594482421875,281.2994384765625,294.4472351074219,291.1050109863281,1.0,0.2827644646167755,0.7685924172401428,0.7685924172401428,1.0,1.0,-1.2317639589309692,0.5156266689300537,0.7161372900009155,0.2438576221466064,0.0,0.0,0.5606912970542908,62.52265930175781,48.0,33.216434478759766,-12225.6328125,237.08514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55450439453125,307.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.919921875,18000.0,0.0,0.0,0.2658418715000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548030734062195,0.5548089742660522,-5.937859896221198e-06,0.0,0.0002697957097552,0.0,0.0,36.06488037109375,0.0,0.0,0.0,0.3888386487960815,4.0,0.0,1.0
654480,293.1941833496094,297.1499938964844,293.1499938964844,0.0753265544772148,-1833.8880615234373,304.1543884277344,0.6535925269126892,0.1268500983715057,0.1162671074271202,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.4633287787437439,0.050000000745058,0.049446016550064,293.28875732421875,297.1499938964844,293.1499938964844,0.1899648308753967,-2976.0810546875,304.1669006347656,0.8349435925483704,0.2668877243995666,0.1885006427764892,293.2338256835937,297.1499938964844,293.1499938964844,0.3722774684429168,-6881.60205078125,304.115234375,0.9990000128746032,0.4912682771682739,0.4375858902931213,293.32275390625,297.1499938964844,293.1499938964844,0.0088706212118268,-2877.80615234375,301.2647705078125,0.4633287787437439,0.050000000745058,0.2345506101846695,291.1010131835937,291.1499938964844,263.0299987792969,261.0594482421875,281.2994384765625,294.4472351074219,291.1050109863281,1.0,0.2827644646167755,0.7685924172401428,0.7685924172401428,1.0,1.0,-1.2317639589309692,0.5156266689300537,0.7161372900009155,0.2438576221466064,0.0,0.0,0.5606912970542908,62.52265930175781,48.0,33.216434478759766,-12225.6328125,237.08514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55450439453125,307.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.919921875,18000.0,0.0,0.0,0.2658418715000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548030734062195,0.5548089742660522,-5.937859896221198e-06,0.0,0.0002697957097552,0.0,0.0,36.06488037109375,0.0,0.0,0.0,0.3888386487960815,4.0,0.0,1.0
654540,293.1940612792969,297.1499938964844,293.1499938964844,0.0740624070167541,-1810.2176513671875,304.155029296875,0.6573905348777771,0.1257552951574325,0.1151639223098754,294.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4694219529628753,0.050000000745058,0.0493411161005497,293.29132080078125,297.1499938964844,293.1499938964844,0.1858217567205429,-2923.475341796875,304.168212890625,0.838150680065155,0.2628649175167084,0.1857991963624954,293.23419189453125,297.1499938964844,293.1499938964844,0.3603802621364593,-6693.23193359375,304.1468200683594,0.9990000128746032,0.4890277683734894,0.4260652065277099,293.3253173828125,297.1499938964844,293.1499938964844,0.0087275030091404,-2842.879150390625,301.2078857421875,0.4694219529628753,0.050000000745058,0.2340530157089233,291.1462097167969,291.1499938964844,263.04998779296875,261.0747375488281,281.3556213378906,294.4460144042969,291.1512756347656,1.0,0.2769811749458313,0.7680718302726746,0.7680718302726746,1.0,1.0,-1.2126517295837402,0.5057049989700317,0.7069467902183533,0.2428902089595794,0.0,0.0,0.5582765340805054,59.67544555664063,36.0,58.45682144165039,-12055.1630859375,224.31434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4341125488281,307.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.2697134613990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541011095046997,0.5541070103645325,-5.935918579780264e-06,0.0,0.000273724872386,0.0,0.0,35.993831634521484,0.0,0.0,0.0,0.3883178532123565,4.0,0.0,1.0
654600,293.1940612792969,297.1499938964844,293.1499938964844,0.0740624070167541,-1810.2176513671875,304.155029296875,0.6573905348777771,0.1257552951574325,0.1151639223098754,294.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4694219529628753,0.050000000745058,0.0493411161005497,293.29132080078125,297.1499938964844,293.1499938964844,0.1858217567205429,-2923.475341796875,304.168212890625,0.838150680065155,0.2628649175167084,0.1857991963624954,293.23419189453125,297.1499938964844,293.1499938964844,0.3603802621364593,-6693.23193359375,304.1468200683594,0.9990000128746032,0.4890277683734894,0.4260652065277099,293.3253173828125,297.1499938964844,293.1499938964844,0.0087275030091404,-2842.879150390625,301.2078857421875,0.4694219529628753,0.050000000745058,0.2340530157089233,291.1462097167969,291.1499938964844,263.04998779296875,261.0747375488281,281.3556213378906,294.4460144042969,291.1512756347656,1.0,0.2769811749458313,0.7680718302726746,0.7680718302726746,1.0,1.0,-1.2126517295837402,0.5057049989700317,0.7069467902183533,0.2428902089595794,0.0,0.0,0.5582765340805054,59.67544555664063,36.0,58.45682144165039,-12055.1630859375,224.31434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4341125488281,307.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.2697134613990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541011095046997,0.5541070103645325,-5.935918579780264e-06,0.0,0.000273724872386,0.0,0.0,35.993831634521484,0.0,0.0,0.0,0.3883178532123565,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727561488747596,-1785.7662353515625,304.155517578125,0.6660377979278564,0.1247717589139938,0.1140890643000602,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4785999655723572,0.050000000745058,0.0491681732237339,293.2942810058594,297.1499938964844,293.1499938964844,0.1810541003942489,-2862.5498046875,304.1700439453125,0.8462576270103455,0.2586755156517029,0.1826775223016739,293.21759033203125,297.1499938964844,293.1499938964844,0.3397482931613922,-6373.95166015625,304.18231201171875,0.9990000128746032,0.490233838558197,0.4063579142093658,293.326904296875,297.1499938964844,293.1499938964844,0.0085688140243291,-2802.717529296875,301.1553955078125,0.4785999655723572,0.050000000745058,0.2332326471805572,291.2011413574219,291.1499938964844,263.07000732421875,261.09002685546875,281.4107360839844,294.4075927734375,291.2069702148437,1.0,0.2676564157009125,0.7677604556083679,0.7677604556083679,1.0,1.0,-1.1827713251113892,0.4905852973461151,0.6921859979629517,0.2405285239219665,0.0,0.0,0.547866940498352,54.978763580322266,39.0,74.1553726196289,-11777.935546875,204.52883911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46295166015625,307.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.75,18000.0,0.0,0.0,0.2722828090190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538935661315918,0.538941502571106,-5.838325705553871e-06,0.0,0.0002763324300758,0.0,0.0,34.20740509033203,0.0,0.0,0.0,0.3826335966587066,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727561488747596,-1785.7662353515625,304.155517578125,0.6660377979278564,0.1247717589139938,0.1140890643000602,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.4785999655723572,0.050000000745058,0.0491681732237339,293.2942810058594,297.1499938964844,293.1499938964844,0.1810541003942489,-2862.5498046875,304.1700439453125,0.8462576270103455,0.2586755156517029,0.1826775223016739,293.21759033203125,297.1499938964844,293.1499938964844,0.3397482931613922,-6373.95166015625,304.18231201171875,0.9990000128746032,0.490233838558197,0.4063579142093658,293.326904296875,297.1499938964844,293.1499938964844,0.0085688140243291,-2802.717529296875,301.1553955078125,0.4785999655723572,0.050000000745058,0.2332326471805572,291.2011413574219,291.1499938964844,263.07000732421875,261.09002685546875,281.4107360839844,294.4075927734375,291.2069702148437,1.0,0.2676564157009125,0.7677604556083679,0.7677604556083679,1.0,1.0,-1.1827713251113892,0.4905852973461151,0.6921859979629517,0.2405285239219665,0.0,0.0,0.547866940498352,54.978763580322266,39.0,74.1553726196289,-11777.935546875,204.52883911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46295166015625,307.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.75,18000.0,0.0,0.0,0.2722828090190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538935661315918,0.538941502571106,-5.838325705553871e-06,0.0,0.0002763324300758,0.0,0.0,34.20740509033203,0.0,0.0,0.0,0.3826335966587066,4.0,0.0,1.0
654780,293.1917724609375,297.1499938964844,293.1499938964844,0.0717303454875946,-1766.762451171875,304.1553649902344,0.6724273562431335,0.1239972338080406,0.1132160127162933,294.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.4846213161945343,0.050000000745058,0.0490506514906883,293.2952880859375,297.1499938964844,293.1499938964844,0.1769447028636932,-2810.146240234375,304.170166015625,0.8515685200691223,0.2548178732395172,0.1798706948757171,293.19451904296875,297.1499938964844,293.1499938964844,0.3245835602283478,-6142.884765625,304.1961669921875,0.9990000128746032,0.4931976497173309,0.3923987150192261,293.32733154296875,297.1499938964844,293.1499938964844,0.0084377089515328,-2770.10498046875,301.102783203125,0.4846213161945343,0.050000000745058,0.232675164937973,291.24188232421875,291.1499938964844,263.0899963378906,261.10528564453125,281.432373046875,294.3297119140625,291.243408203125,1.0,0.2615014016628265,0.7674490213394165,0.7674490213394165,1.0,1.0,-1.1607825756072998,0.4793156683444977,0.6814669370651245,0.2392076998949051,0.0,0.0,0.5323649048805237,51.78274917602539,42.0,47.5723876953125,-11514.9951171875,191.0199432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,307.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.40625,18000.0,0.0,0.0,0.2729679644107818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120381712913513,0.512043833732605,-5.669212441716809e-06,0.0,0.0002770277787931,0.0,0.0,31.189424514770508,0.0,0.0,0.0,0.3732048869132995,4.0,0.0,1.0
654840,293.1917724609375,297.1499938964844,293.1499938964844,0.0717303454875946,-1766.762451171875,304.1553649902344,0.6724273562431335,0.1239972338080406,0.1132160127162933,294.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.4846213161945343,0.050000000745058,0.0490506514906883,293.2952880859375,297.1499938964844,293.1499938964844,0.1769447028636932,-2810.146240234375,304.170166015625,0.8515685200691223,0.2548178732395172,0.1798706948757171,293.19451904296875,297.1499938964844,293.1499938964844,0.3245835602283478,-6142.884765625,304.1961669921875,0.9990000128746032,0.4931976497173309,0.3923987150192261,293.32733154296875,297.1499938964844,293.1499938964844,0.0084377089515328,-2770.10498046875,301.102783203125,0.4846213161945343,0.050000000745058,0.232675164937973,291.24188232421875,291.1499938964844,263.0899963378906,261.10528564453125,281.432373046875,294.3297119140625,291.243408203125,1.0,0.2615014016628265,0.7674490213394165,0.7674490213394165,1.0,1.0,-1.1607825756072998,0.4793156683444977,0.6814669370651245,0.2392076998949051,0.0,0.0,0.5323649048805237,51.78274917602539,42.0,47.5723876953125,-11514.9951171875,191.0199432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,307.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.40625,18000.0,0.0,0.0,0.2729679644107818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120381712913513,0.512043833732605,-5.669212441716809e-06,0.0,0.0002770277787931,0.0,0.0,31.189424514770508,0.0,0.0,0.0,0.3732048869132995,4.0,0.0,1.0
654900,293.1903381347656,297.1499938964844,293.1499938964844,0.0714334324002265,-1761.4019775390625,304.1549377441406,0.6746634244918823,0.1237515285611152,0.1129162088036537,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.4866278171539306,0.050000000745058,0.0490119531750679,293.29541015625,297.1499938964844,293.1499938964844,0.1751989871263504,-2788.0478515625,304.169677734375,0.8528270125389099,0.2529480457305908,0.1785258948802948,293.18438720703125,297.1499938964844,293.1499938964844,0.3195478320121765,-6067.3701171875,304.1968688964844,0.9990000128746032,0.4946267008781433,0.3876925706863403,293.326904296875,297.1499938964844,293.1499938964844,0.0083876047283411,-2758.65283203125,301.07452392578125,0.4866278171539306,0.050000000745058,0.2324916124343872,291.24688720703125,291.1499938964844,263.1000061035156,261.1129150390625,281.4365539550781,294.2893981933594,291.2474670410156,1.0,0.2593286633491516,0.7672933340072632,0.7672933340072632,1.0,1.0,-1.152891755104065,0.4751933515071869,0.6776984930038452,0.2389439195394516,0.0,0.0,0.5253769159317017,50.72988510131836,42.0,29.62495803833008,-11416.9208984375,186.4616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637939453125,307.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.884765625,18000.0,0.0,0.0,0.2726112008094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499319851398468,0.4993254244327545,-5.591615263256244e-06,0.0,0.0002766656980384,0.0,0.0,29.830196380615234,0.0,0.0,0.0,0.3688914179801941,4.0,0.0,1.0
654960,293.1885986328125,297.1499938964844,293.1499938964844,0.071229301393032,-1757.7618408203125,304.1543884277344,0.6763918995857239,0.1235797405242919,0.1127014458179473,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.4881352484226227,0.050000000745058,0.0489832572638988,293.2953796386719,297.1499938964844,293.1499938964844,0.1735439747571945,-2767.102783203125,304.1690979003906,0.8533160090446472,0.2511133849620819,0.1772144436836242,293.1755065917969,297.1499938964844,293.1499938964844,0.3157185018062591,-6010.6513671875,304.1953125,0.9990000128746032,0.495938628911972,0.3841651380062103,293.3261413574219,297.1499938964844,293.1499938964844,0.0083432337269186,-2748.751953125,301.0465393066406,0.4881352484226227,0.050000000745058,0.2323554903268814,291.2487487792969,291.1499938964844,263.1099853515625,261.1205444335937,281.43963623046875,294.2534484863281,291.248779296875,1.0,0.2576743066310882,0.7672917246818542,0.7672917246818542,1.0,1.0,-1.1466270685195925,0.4718882143497467,0.674738883972168,0.2388854920864105,0.0,0.0,0.5185964107513428,49.94880294799805,45.0,16.16109275817871,-11336.21875,182.98712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.412109375,18000.0,0.0,0.0,0.2718524634838104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874508678913116,0.4874563813209533,-5.5212049119290896e-06,0.0,0.000275895697996,0.0,0.0,28.60262489318848,0.0,0.0,0.0,0.3649044930934906,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710368305444717,-1754.4937744140625,304.1532592773437,0.6783345341682434,0.123377725481987,0.1124510690569877,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.4898297488689422,0.050000000745058,0.0489514879882335,293.2949523925781,297.1499938964844,293.1499938964844,0.1704800128936767,-2728.3525390625,304.1678466796875,0.8521719574928284,0.2475184351205825,0.1746709942817688,293.16192626953125,297.1499938964844,293.1499938964844,0.3113283812999725,-5947.94873046875,304.1873779296875,0.9990000128746032,0.4980544447898865,0.3802217841148376,293.3239440917969,297.1499938964844,293.1499938964844,0.0082682082429528,-2732.890625,300.9906005859375,0.4898297488689422,0.050000000745058,0.2322047799825668,291.2435302734375,291.1499938964844,263.1300048828125,261.13580322265625,281.4462890625,294.1980285644531,291.2423095703125,1.0,0.2557210326194763,0.7672885060310364,0.7672885060310364,1.0,1.0,-1.138319969177246,0.4673572182655334,0.6709626913070679,0.2392384856939315,0.0,0.0,0.5063430666923523,49.08290863037109,48.0,-5.034587860107422,-11212.0224609375,178.75811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,307.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.244140625,18000.0,0.0,0.0,0.2692974507808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660259783267975,0.4660313725471496,-5.398972007242264e-06,0.0,0.0002733026922214,0.0,0.0,26.483274459838867,0.0,0.0,0.0,0.3578678369522095,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710368305444717,-1754.4937744140625,304.1532592773437,0.6783345341682434,0.123377725481987,0.1124510690569877,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.4898297488689422,0.050000000745058,0.0489514879882335,293.2949523925781,297.1499938964844,293.1499938964844,0.1704800128936767,-2728.3525390625,304.1678466796875,0.8521719574928284,0.2475184351205825,0.1746709942817688,293.16192626953125,297.1499938964844,293.1499938964844,0.3113283812999725,-5947.94873046875,304.1873779296875,0.9990000128746032,0.4980544447898865,0.3802217841148376,293.3239440917969,297.1499938964844,293.1499938964844,0.0082682082429528,-2732.890625,300.9906005859375,0.4898297488689422,0.050000000745058,0.2322047799825668,291.2435302734375,291.1499938964844,263.1300048828125,261.13580322265625,281.4462890625,294.1980285644531,291.2423095703125,1.0,0.2557210326194763,0.7672885060310364,0.7672885060310364,1.0,1.0,-1.138319969177246,0.4673572182655334,0.6709626913070679,0.2392384856939315,0.0,0.0,0.5063430666923523,49.08290863037109,48.0,-5.034587860107422,-11212.0224609375,178.75811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,307.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.244140625,18000.0,0.0,0.0,0.2692974507808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660259783267975,0.4660313725471496,-5.398972007242264e-06,0.0,0.0002733026922214,0.0,0.0,26.483274459838867,0.0,0.0,0.0,0.3578678369522095,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710153877735138,-1754.3992919921875,304.1522216796875,0.6783626079559326,0.1232625991106033,0.1123308092355728,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4900244176387787,0.050000000745058,0.0489478819072246,293.2943725585937,297.1499938964844,293.1499938964844,0.1676296591758728,-2692.2705078125,304.1666564941406,0.8485725522041321,0.2439631670713424,0.1721881777048111,293.154296875,297.1499938964844,293.1499938964844,0.3106310665607452,-5942.16455078125,304.176025390625,0.9990000128746032,0.4993147850036621,0.3797707855701446,293.32147216796875,297.1499938964844,293.1499938964844,0.008206183090806,-2720.76904296875,300.93408203125,0.4900244176387787,0.050000000745058,0.2321876734495163,291.22967529296875,291.1499938964844,263.1499938964844,261.15106201171875,281.455078125,294.1635437011719,291.2278747558594,1.0,0.2552708089351654,0.7672852873802185,0.7672852873802185,1.0,1.0,-1.1346280574798584,0.4650994539260864,0.669528603553772,0.2400897890329361,0.0,0.0,0.4965940415859222,48.98118209838867,51.0,-17.690771102905273,-11134.703125,177.4416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,307.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2657002806663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490941762924194,0.4490994811058044,-5.306632374413312e-06,0.0,0.0002696519950404,0.0,0.0,24.89239501953125,0.0,0.0,0.0,0.3524433970451355,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710153877735138,-1754.3992919921875,304.1522216796875,0.6783626079559326,0.1232625991106033,0.1123308092355728,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4900244176387787,0.050000000745058,0.0489478819072246,293.2943725585937,297.1499938964844,293.1499938964844,0.1676296591758728,-2692.2705078125,304.1666564941406,0.8485725522041321,0.2439631670713424,0.1721881777048111,293.154296875,297.1499938964844,293.1499938964844,0.3106310665607452,-5942.16455078125,304.176025390625,0.9990000128746032,0.4993147850036621,0.3797707855701446,293.32147216796875,297.1499938964844,293.1499938964844,0.008206183090806,-2720.76904296875,300.93408203125,0.4900244176387787,0.050000000745058,0.2321876734495163,291.22967529296875,291.1499938964844,263.1499938964844,261.15106201171875,281.455078125,294.1635437011719,291.2278747558594,1.0,0.2552708089351654,0.7672852873802185,0.7672852873802185,1.0,1.0,-1.1346280574798584,0.4650994539260864,0.669528603553772,0.2400897890329361,0.0,0.0,0.4965940415859222,48.98118209838867,51.0,-17.690771102905273,-11134.703125,177.4416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,307.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2657002806663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490941762924194,0.4490994811058044,-5.306632374413312e-06,0.0,0.0002696519950404,0.0,0.0,24.89239501953125,0.0,0.0,0.0,0.3524433970451355,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.0710624083876609,-1755.5609130859375,304.1513977050781,0.6767041087150574,0.1231587305665016,0.1122569441795349,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4889989793300628,0.050000000745058,0.0489670075476169,293.2939758300781,297.1499938964844,293.1499938964844,0.1648624092340469,-2657.117919921875,304.16571044921875,0.8429878354072571,0.2403879761695861,0.1697177439928054,293.15240478515625,297.1499938964844,293.1499938964844,0.3129189610481262,-5981.88818359375,304.1635437011719,0.9990000128746032,0.4995984137058258,0.3821515142917633,293.3191833496094,297.1499938964844,293.1499938964844,0.0081516047939658,-2710.706787109375,300.87677001953125,0.4889989793300628,0.050000000745058,0.2322784066200256,291.2119445800781,291.1499938964844,263.1700134277344,261.1663513183594,281.4664611816406,294.1464233398437,291.2099304199219,1.0,0.2560262382030487,0.7671068906784058,0.7671068906784058,1.0,1.0,-1.1345627307891846,0.4646015167236328,0.6699612140655518,0.241325557231903,0.0,0.0,0.4894917011260986,49.49553680419922,54.0,-24.03276252746582,-11093.8154296875,178.41470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191772460937,307.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.2614997923374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367343783378601,0.4367396235466003,-5.241591225058073e-06,0.0,0.0002653890405781,0.0,0.0,23.776132583618164,0.0,0.0,0.0,0.3485605418682098,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.0710624083876609,-1755.5609130859375,304.1513977050781,0.6767041087150574,0.1231587305665016,0.1122569441795349,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4889989793300628,0.050000000745058,0.0489670075476169,293.2939758300781,297.1499938964844,293.1499938964844,0.1648624092340469,-2657.117919921875,304.16571044921875,0.8429878354072571,0.2403879761695861,0.1697177439928054,293.15240478515625,297.1499938964844,293.1499938964844,0.3129189610481262,-5981.88818359375,304.1635437011719,0.9990000128746032,0.4995984137058258,0.3821515142917633,293.3191833496094,297.1499938964844,293.1499938964844,0.0081516047939658,-2710.706787109375,300.87677001953125,0.4889989793300628,0.050000000745058,0.2322784066200256,291.2119445800781,291.1499938964844,263.1700134277344,261.1663513183594,281.4664611816406,294.1464233398437,291.2099304199219,1.0,0.2560262382030487,0.7671068906784058,0.7671068906784058,1.0,1.0,-1.1345627307891846,0.4646015167236328,0.6699612140655518,0.241325557231903,0.0,0.0,0.4894917011260986,49.49553680419922,54.0,-24.03276252746582,-11093.8154296875,178.41470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191772460937,307.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.2614997923374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367343783378601,0.4367396235466003,-5.241591225058073e-06,0.0,0.0002653890405781,0.0,0.0,23.776132583618164,0.0,0.0,0.0,0.3485605418682098,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.071120373904705,-1756.9130859375,304.1508483886719,0.673653781414032,0.1230246350169181,0.1121812537312507,294.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4870058596134186,0.050000000745058,0.0490047484636306,293.2939147949219,297.1499938964844,293.1499938964844,0.1620999425649643,-2621.857666015625,304.16510009765625,0.8358800411224365,0.236752763390541,0.1672251224517822,293.1557922363281,297.1499938964844,293.1499938964844,0.3176282942295074,-6057.99365234375,304.15118408203125,0.9990000128746032,0.498856246471405,0.3868068754673004,293.3174133300781,297.1499938964844,293.1499938964844,0.0081011047586798,-2701.718017578125,300.8182983398437,0.4870058596134186,0.050000000745058,0.2324574291706085,291.1927795410156,291.1499938964844,263.19000244140625,261.1817321777344,281.47967529296875,294.14288330078125,291.1907043457031,1.0,0.2577441930770874,0.766928493976593,0.766928493976593,1.0,1.0,-1.1373273134231567,0.4654856920242309,0.6718416213989258,0.2429028749465942,0.0,0.0,0.4850643575191498,50.513553619384766,57.0,-26.50093460083008,-11081.7470703125,181.22476196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921203613281,307.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.2571257352828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287672638893127,0.4287724494934082,-5.200578925723676e-06,0.0,0.0002609499497339,0.0,0.0,23.07559585571289,0.0,0.0,0.0,0.3461037576198578,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.071120373904705,-1756.9130859375,304.1508483886719,0.673653781414032,0.1230246350169181,0.1121812537312507,294.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4870058596134186,0.050000000745058,0.0490047484636306,293.2939147949219,297.1499938964844,293.1499938964844,0.1620999425649643,-2621.857666015625,304.16510009765625,0.8358800411224365,0.236752763390541,0.1672251224517822,293.1557922363281,297.1499938964844,293.1499938964844,0.3176282942295074,-6057.99365234375,304.15118408203125,0.9990000128746032,0.498856246471405,0.3868068754673004,293.3174133300781,297.1499938964844,293.1499938964844,0.0081011047586798,-2701.718017578125,300.8182983398437,0.4870058596134186,0.050000000745058,0.2324574291706085,291.1927795410156,291.1499938964844,263.19000244140625,261.1817321777344,281.47967529296875,294.14288330078125,291.1907043457031,1.0,0.2577441930770874,0.766928493976593,0.766928493976593,1.0,1.0,-1.1373273134231567,0.4654856920242309,0.6718416213989258,0.2429028749465942,0.0,0.0,0.4850643575191498,50.513553619384766,57.0,-26.50093460083008,-11081.7470703125,181.22476196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921203613281,307.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.2571257352828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287672638893127,0.4287724494934082,-5.200578925723676e-06,0.0,0.0002609499497339,0.0,0.0,23.07559585571289,0.0,0.0,0.0,0.3461037576198578,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0711425617337226,-1757.4588623046875,304.1506652832031,0.6717042922973633,0.1229393631219863,0.1121342629194259,294.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.485712319612503,0.050000000745058,0.0490295812487602,293.2940368652344,297.1499938964844,293.1499938964844,0.1607041805982589,-2603.970703125,304.1648864746094,0.8318794965744019,0.2349048852920532,0.1659634560346603,293.1593017578125,297.1499938964844,293.1499938964844,0.3207423686981201,-6107.27490234375,304.14532470703125,0.9990000128746032,0.4980988204479217,0.389839619398117,293.3167724609375,297.1499938964844,293.1499938964844,0.0080766389146447,-2697.406005859375,300.78857421875,0.485712319612503,0.050000000745058,0.2325752228498459,291.1831359863281,291.1499938964844,263.20001220703125,261.1894836425781,281.4869079589844,294.1453552246094,291.1810913085937,1.0,0.258900910615921,0.766839325428009,0.766839325428009,1.0,1.0,-1.1395676136016846,0.4663462340831756,0.6732214093208313,0.2437995225191116,0.0,0.0,0.4838237166404724,51.183502197265625,57.0,-26.732568740844727,-11084.58984375,183.21060180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503479003906,307.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.2549978196620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263405501842499,0.4263457357883453,-5.188143859413685e-06,0.0,0.0002587903582025,0.0,0.0,22.86479949951172,0.0,0.0,0.0,0.3453699052333832,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711561813950538,-1757.8427734375,304.1505126953125,0.669525682926178,0.1228401139378547,0.1120784804224968,294.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4842503070831299,0.050000000745058,0.0490578934550285,293.2942810058594,297.1499938964844,293.1499938964844,0.1592922657728195,-2585.82568359375,304.16473388671875,0.827633798122406,0.2330346256494522,0.1646891236305236,293.1638488769531,297.1499938964844,293.1499938964844,0.3242875635623932,-6162.8251953125,304.1397399902344,0.9990000128746032,0.4970895051956177,0.3932687044143677,293.3163146972656,297.1499938964844,293.1499938964844,0.008052447810769,-2693.134033203125,300.7585144042969,0.4842503070831299,0.050000000745058,0.2327095121145248,291.1737060546875,291.1499938964844,263.2099914550781,261.1972351074219,281.4947509765625,294.1502685546875,291.1717224121094,1.0,0.2602249979972839,0.7666933536529541,0.7666933536529541,1.0,1.0,-1.142282009124756,0.4674307405948639,0.6748512387275696,0.2447511553764343,0.0,0.0,0.4831907749176025,51.947174072265625,60.0,-26.424468994140625,-11092.2802734375,185.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9890441894531,307.7509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.322265625,18000.0,0.0,0.0,0.2529690265655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248787760734558,0.4248839616775512,-5.180573225516127e-06,0.0,0.0002567314077168,0.0,0.0,22.738040924072266,0.0,0.0,0.0,0.344939261674881,4.0,0.0,1.0
655620,293.1710510253906,297.1499938964844,293.1499938964844,0.0711504518985748,-1757.9893798828125,304.1503601074219,0.664625883102417,0.1225970908999443,0.1119364574551582,294.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4808766841888428,0.050000000745058,0.0491237677633762,293.2950439453125,297.1499938964844,293.1499938964844,0.1564081609249115,-2548.599609375,304.1646423339844,0.8184778094291687,0.2292233407497406,0.1620986461639404,293.1757202148437,297.1499938964844,293.1499938964844,0.3324861824512481,-6289.73583984375,304.1295471191406,0.9990000128746032,0.4943352937698364,0.4011344611644745,293.3158569335937,297.1499938964844,293.1499938964844,0.0080041689798235,-2684.489013671875,300.6974792480469,0.4808766841888428,0.050000000745058,0.233022004365921,291.15594482421875,291.1499938964844,263.2300109863281,261.2128295898437,281.51190185546875,294.16680908203125,291.1541748046875,1.0,0.2632996439933777,0.7664013504981995,0.7664013504981995,1.0,1.0,-1.1488972902297974,0.4701755940914154,0.6787216663360596,0.2468145489692688,0.0,0.0,0.4836033284664154,53.72333526611328,63.0,-24.68881225585937,-11119.705078125,191.06744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081481933594,307.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.2493608891963958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246158301830292,0.4246210157871246,-5.178673291084124e-06,0.0,0.0002530696219764,0.0,0.0,22.713211059570312,0.0,0.0,0.0,0.3449093997478485,4.0,0.0,1.0
655680,293.1710510253906,297.1499938964844,293.1499938964844,0.0711504518985748,-1757.9893798828125,304.1503601074219,0.664625883102417,0.1225970908999443,0.1119364574551582,294.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4808766841888428,0.050000000745058,0.0491237677633762,293.2950439453125,297.1499938964844,293.1499938964844,0.1564081609249115,-2548.599609375,304.1646423339844,0.8184778094291687,0.2292233407497406,0.1620986461639404,293.1757202148437,297.1499938964844,293.1499938964844,0.3324861824512481,-6289.73583984375,304.1295471191406,0.9990000128746032,0.4943352937698364,0.4011344611644745,293.3158569335937,297.1499938964844,293.1499938964844,0.0080041689798235,-2684.489013671875,300.6974792480469,0.4808766841888428,0.050000000745058,0.233022004365921,291.15594482421875,291.1499938964844,263.2300109863281,261.2128295898437,281.51190185546875,294.16680908203125,291.1541748046875,1.0,0.2632996439933777,0.7664013504981995,0.7664013504981995,1.0,1.0,-1.1488972902297974,0.4701755940914154,0.6787216663360596,0.2468145489692688,0.0,0.0,0.4836033284664154,53.72333526611328,63.0,-24.68881225585937,-11119.705078125,191.06744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081481933594,307.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.2493608891963958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246158301830292,0.4246210157871246,-5.178673291084124e-06,0.0,0.0002530696219764,0.0,0.0,22.713211059570312,0.0,0.0,0.0,0.3449093997478485,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.0710946694016456,-1757.196044921875,304.1503295898437,0.6592243313789368,0.1222947761416435,0.1117510348558425,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.47695192694664,0.050000000745058,0.0492002218961715,293.29620361328125,297.1499938964844,293.1499938964844,0.1534341871738433,-2509.9912109375,304.16473388671875,0.8083690404891968,0.2253171503543853,0.1594495475292205,293.1907043457031,297.1499938964844,293.1499938964844,0.3418893218040466,-6433.34033203125,304.1207275390625,0.9990000128746032,0.4906522035598755,0.4100740253925323,293.3160400390625,297.1499938964844,293.1499938964844,0.0079553630203008,-2675.49853515625,300.63525390625,0.47695192694664,0.050000000745058,0.233384683728218,291.1401672363281,291.1499938964844,263.25,261.2285461425781,281.5314025878906,294.1916198730469,291.138671875,1.0,0.2668308019638061,0.7661094069480896,0.7661094069480896,1.0,1.0,-1.156752109527588,0.4735219478607178,0.6832301020622253,0.2490552514791488,0.0,0.0,0.4859942495822906,55.78304672241211,66.0,-21.934717178344727,-11159.66015625,197.61651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95513916015625,307.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.2465454488992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275132715702057,0.4275184571743011,-5.192516255192459e-06,0.0,0.0002502122952137,0.0,0.0,22.960186004638672,0.0,0.0,0.0,0.3458667993545532,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.0710946694016456,-1757.196044921875,304.1503295898437,0.6592243313789368,0.1222947761416435,0.1117510348558425,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.47695192694664,0.050000000745058,0.0492002218961715,293.29620361328125,297.1499938964844,293.1499938964844,0.1534341871738433,-2509.9912109375,304.16473388671875,0.8083690404891968,0.2253171503543853,0.1594495475292205,293.1907043457031,297.1499938964844,293.1499938964844,0.3418893218040466,-6433.34033203125,304.1207275390625,0.9990000128746032,0.4906522035598755,0.4100740253925323,293.3160400390625,297.1499938964844,293.1499938964844,0.0079553630203008,-2675.49853515625,300.63525390625,0.47695192694664,0.050000000745058,0.233384683728218,291.1401672363281,291.1499938964844,263.25,261.2285461425781,281.5314025878906,294.1916198730469,291.138671875,1.0,0.2668308019638061,0.7661094069480896,0.7661094069480896,1.0,1.0,-1.156752109527588,0.4735219478607178,0.6832301020622253,0.2490552514791488,0.0,0.0,0.4859942495822906,55.78304672241211,66.0,-21.934717178344727,-11159.66015625,197.61651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95513916015625,307.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.2465454488992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275132715702057,0.4275184571743011,-5.192516255192459e-06,0.0,0.0002502122952137,0.0,0.0,22.960186004638672,0.0,0.0,0.0,0.3458667993545532,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0709847211837768,-1755.385009765625,304.150390625,0.6535500288009644,0.1219367682933807,0.1115228757262229,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4724694788455963,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.150363802909851,-2469.8974609375,304.1649475097656,0.7972480058670044,0.2213198840618133,0.1567422896623611,293.2080078125,297.1499938964844,293.1499938964844,0.3522058725357055,-6589.01318359375,304.11334228515625,0.9990000128746032,0.4861136972904205,0.4198116362094879,293.3167419433594,297.1499938964844,293.1499938964844,0.0079054115340113,-2665.942626953125,300.57208251953125,0.4724694788455963,0.050000000745058,0.2337888181209564,291.1269836425781,291.1499938964844,263.2699890136719,261.244384765625,281.553955078125,294.22418212890625,291.12579345703125,1.0,0.2707041501998901,0.7657371759414673,0.7657371759414673,1.0,1.0,-1.165503978729248,0.4772931635379791,0.6882108449935913,0.2514222264289856,0.0,0.0,0.4899742305278778,58.07616424560547,54.0,-18.359922409057617,-11208.201171875,205.0035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84112548828125,307.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.2446779757738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330535531044006,0.4330587983131408,-5.219877493800595e-06,0.0,0.0002483170537743,0.0,0.0,23.44014549255371,0.0,0.0,0.0,0.347655177116394,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0709847211837768,-1755.385009765625,304.150390625,0.6535500288009644,0.1219367682933807,0.1115228757262229,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4724694788455963,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.150363802909851,-2469.8974609375,304.1649475097656,0.7972480058670044,0.2213198840618133,0.1567422896623611,293.2080078125,297.1499938964844,293.1499938964844,0.3522058725357055,-6589.01318359375,304.11334228515625,0.9990000128746032,0.4861136972904205,0.4198116362094879,293.3167419433594,297.1499938964844,293.1499938964844,0.0079054115340113,-2665.942626953125,300.57208251953125,0.4724694788455963,0.050000000745058,0.2337888181209564,291.1269836425781,291.1499938964844,263.2699890136719,261.244384765625,281.553955078125,294.22418212890625,291.12579345703125,1.0,0.2707041501998901,0.7657371759414673,0.7657371759414673,1.0,1.0,-1.165503978729248,0.4772931635379791,0.6882108449935913,0.2514222264289856,0.0,0.0,0.4899742305278778,58.07616424560547,54.0,-18.359922409057617,-11208.201171875,205.0035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84112548828125,307.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.2446779757738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330535531044006,0.4330587983131408,-5.219877493800595e-06,0.0,0.0002483170537743,0.0,0.0,23.44014549255371,0.0,0.0,0.0,0.347655177116394,4.0,0.0,1.0
