time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706601366400718,-1749.43212890625,304.1508178710937,0.6539832353591919,0.1216042712330818,0.1111891791224479,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.473451167345047,0.050000000745058,0.049267042428255,293.29901123046875,297.1499938964844,293.1499938964844,0.1469359844923019,-2424.584716796875,304.16571044921875,0.7936510443687439,0.2172993719577789,0.153924211859703,293.2198181152344,297.1499938964844,293.1499938964844,0.3508119285106659,-6561.4482421875,304.1285095214844,0.9990000128746032,0.4822219014167785,0.4177309274673462,293.31756591796875,297.1499938964844,293.1499938964844,0.0078272130340337,-2647.180908203125,300.5130615234375,0.473451167345047,0.050000000745058,0.2337016463279724,291.13092041015625,291.1499938964844,263.2900085449219,261.2603454589844,281.5895080566406,294.2423095703125,291.1335144042969,1.0,0.2688421607017517,0.765364944934845,0.765364944934845,1.0,1.0,-1.1591061353683472,0.4739797115325928,0.6851264238357544,0.2509630024433136,0.0,0.0,0.4927335679531097,57.54583358764648,42.0,11.316161155700684,-11172.484375,201.8521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,307.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.2437065094709396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388814866542816,0.4388867318630218,-5.249898094916716e-06,0.0,0.0002473311324138,0.0,0.0,23.95604133605957,0.0,0.0,0.0,0.3494179844856262,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706601366400718,-1749.43212890625,304.1508178710937,0.6539832353591919,0.1216042712330818,0.1111891791224479,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.473451167345047,0.050000000745058,0.049267042428255,293.29901123046875,297.1499938964844,293.1499938964844,0.1469359844923019,-2424.584716796875,304.16571044921875,0.7936510443687439,0.2172993719577789,0.153924211859703,293.2198181152344,297.1499938964844,293.1499938964844,0.3508119285106659,-6561.4482421875,304.1285095214844,0.9990000128746032,0.4822219014167785,0.4177309274673462,293.31756591796875,297.1499938964844,293.1499938964844,0.0078272130340337,-2647.180908203125,300.5130615234375,0.473451167345047,0.050000000745058,0.2337016463279724,291.13092041015625,291.1499938964844,263.2900085449219,261.2603454589844,281.5895080566406,294.2423095703125,291.1335144042969,1.0,0.2688421607017517,0.765364944934845,0.765364944934845,1.0,1.0,-1.1591061353683472,0.4739797115325928,0.6851264238357544,0.2509630024433136,0.0,0.0,0.4927335679531097,57.54583358764648,42.0,11.316161155700684,-11172.484375,201.8521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,307.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.2437065094709396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388814866542816,0.4388867318630218,-5.249898094916716e-06,0.0,0.0002473311324138,0.0,0.0,23.95604133605957,0.0,0.0,0.0,0.3494179844856262,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704303085803985,-1745.10205078125,304.1510925292969,0.6564064621925354,0.1214926019310951,0.1110265329480171,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.475825697183609,0.050000000745058,0.0492219217121601,293.299560546875,297.1499938964844,293.1499938964844,0.1450717598199844,-2399.7021484375,304.1662292480469,0.7944948673248291,0.2153051644563675,0.152495801448822,293.2197265625,297.1499938964844,293.1499938964844,0.3457159996032715,-6480.3798828125,304.1416931152344,0.9990000128746032,0.4813508987426758,0.4125752449035644,293.3177490234375,297.1499938964844,293.1499938964844,0.0077763805165886,-2633.716064453125,300.4871826171875,0.475825697183609,0.050000000745058,0.2334875911474228,291.14422607421875,291.1499938964844,263.29998779296875,261.26837158203125,281.6033935546875,294.2324523925781,291.1470642089844,1.0,0.2662246227264404,0.7651787996292114,0.7651787996292114,1.0,1.0,-1.1506993770599363,0.4699408411979675,0.6807585954666138,0.2496172487735748,0.0,0.0,0.4917884767055511,56.29819488525391,42.0,23.99969291687012,-11101.8251953125,196.6768341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,307.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2578125,18000.0,0.0,0.0,0.2433871775865554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385483264923095,0.4385535717010498,-5.248966772342101e-06,0.0,0.0002470070321578,0.0,0.0,23.92949676513672,0.0,0.0,0.0,0.349237710237503,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702198967337608,-1741.1312255859375,304.1512756347656,0.660193145275116,0.1214324086904525,0.1108878180384635,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.4791240394115448,0.050000000745058,0.0491580441594123,293.2999572753906,297.1499938964844,293.1499938964844,0.1432108134031295,-2374.810302734375,304.1666564941406,0.7968724966049194,0.2133343815803527,0.1510660648345947,293.21551513671875,297.1499938964844,293.1499938964844,0.3383370041847229,-6364.6943359375,304.1566162109375,0.9990000128746032,0.4812934398651123,0.4051645398139953,293.3177185058594,297.1499938964844,293.1499938964844,0.0077230962924659,-2619.485107421875,300.4620666503906,0.4791240394115448,0.050000000745058,0.2331845909357071,291.1577453613281,291.1499938964844,263.3099975585937,261.27642822265625,281.6132507324219,294.2105407714844,291.16064453125,1.0,0.2626367211341858,0.7650414705276489,0.7650414705276489,1.0,1.0,-1.1394834518432615,0.464653342962265,0.6748301386833191,0.2476054280996322,0.0,0.0,0.4899156391620636,54.535762786865234,45.0,31.233890533447266,-11006.62109375,189.6813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.566650390625,307.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.2430573552846908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363913238048553,0.4363965690135956,-5.238543508312432e-06,0.0,0.0002466723090037,0.0,0.0,23.74065017700196,0.0,0.0,0.0,0.3485060632228851,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.07001693546772,-1737.3009033203125,304.15118408203125,0.6645981073379517,0.1214125603437423,0.1107777655124664,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.48264279961586,0.050000000745058,0.0490892939269542,293.3004455566406,297.1499938964844,293.1499938964844,0.1397363841533661,-2328.36376953125,304.1668701171875,0.7973410487174988,0.2094335705041885,0.1482869088649749,293.2024230957031,297.1499938964844,293.1499938964844,0.3298963904380798,-6234.63330078125,304.16796875,0.9990000128746032,0.482288122177124,0.3970300853252411,293.3170471191406,297.1499938964844,293.1499938964844,0.0076352474279701,-2596.762939453125,300.41070556640625,0.48264279961586,0.050000000745058,0.2328584641218185,291.1746520996094,291.1499938964844,263.3299865722656,261.29266357421875,281.6141357421875,294.1581420898437,291.174560546875,1.0,0.2589883208274841,0.7647668123245239,0.7647668123245239,1.0,1.0,-1.1257717609405518,0.4582374095916748,0.6675342917442322,0.2449879944324493,0.0,0.0,0.4851465225219726,52.61507415771485,48.0,16.33572006225586,-10849.12890625,181.73643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,307.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.2422057837247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290324449539184,0.4290376305580139,-5.201906787988264e-06,0.0,0.0002458080707583,0.0,0.0,23.098575592041016,0.0,0.0,0.0,0.3461754918098449,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.07001693546772,-1737.3009033203125,304.15118408203125,0.6645981073379517,0.1214125603437423,0.1107777655124664,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.48264279961586,0.050000000745058,0.0490892939269542,293.3004455566406,297.1499938964844,293.1499938964844,0.1397363841533661,-2328.36376953125,304.1668701171875,0.7973410487174988,0.2094335705041885,0.1482869088649749,293.2024230957031,297.1499938964844,293.1499938964844,0.3298963904380798,-6234.63330078125,304.16796875,0.9990000128746032,0.482288122177124,0.3970300853252411,293.3170471191406,297.1499938964844,293.1499938964844,0.0076352474279701,-2596.762939453125,300.41070556640625,0.48264279961586,0.050000000745058,0.2328584641218185,291.1746520996094,291.1499938964844,263.3299865722656,261.29266357421875,281.6141357421875,294.1581420898437,291.174560546875,1.0,0.2589883208274841,0.7647668123245239,0.7647668123245239,1.0,1.0,-1.1257717609405518,0.4582374095916748,0.6675342917442322,0.2449879944324493,0.0,0.0,0.4851465225219726,52.61507415771485,48.0,16.33572006225586,-10849.12890625,181.73643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,307.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.2422057837247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290324449539184,0.4290376305580139,-5.201906787988264e-06,0.0,0.0002458080707583,0.0,0.0,23.098575592041016,0.0,0.0,0.0,0.3461754918098449,4.0,0.0,1.0
656340,293.1628723144531,297.1499938964844,293.1499938964844,0.0700312778353691,-1737.6365966796875,304.1507568359375,0.6666246056556702,0.1214516907930374,0.1107772514224052,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4841242730617523,0.050000000745058,0.0490604378283023,293.3006896972656,297.1499938964844,293.1499938964844,0.1365743577480316,-2286.160888671875,304.16650390625,0.7946832776069641,0.2055757492780685,0.1455697268247604,293.1925964355469,297.1499938964844,293.1499938964844,0.3263153731822967,-6181.46923828125,304.1677551269531,0.9990000128746032,0.4829629361629486,0.3935649394989013,293.3158569335937,297.1499938964844,293.1499938964844,0.0075665824115276,-2580.464111328125,300.3553771972656,0.4841242730617523,0.050000000745058,0.232721596956253,291.171875,291.1499938964844,263.3500061035156,261.3090515136719,281.6155700683594,294.1249389648437,291.1714782714844,1.0,0.2571804523468017,0.7644921541213989,0.7644921541213989,1.0,1.0,-1.1181496381759644,0.4546835124492645,0.6634660959243774,0.2434525936841964,0.0,0.0,0.4823963046073913,51.78375625610352,51.0,1.2654285430908203,-10756.50390625,177.8394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,307.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.2411717772483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242393672466278,0.4242445528507232,-5.177642833587015e-06,0.0,0.0002447587030474,0.0,0.0,22.684186935424805,0.0,0.0,0.0,0.3447041809558868,4.0,0.0,1.0
656400,293.1628723144531,297.1499938964844,293.1499938964844,0.0700312778353691,-1737.6365966796875,304.1507568359375,0.6666246056556702,0.1214516907930374,0.1107772514224052,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4841242730617523,0.050000000745058,0.0490604378283023,293.3006896972656,297.1499938964844,293.1499938964844,0.1365743577480316,-2286.160888671875,304.16650390625,0.7946832776069641,0.2055757492780685,0.1455697268247604,293.1925964355469,297.1499938964844,293.1499938964844,0.3263153731822967,-6181.46923828125,304.1677551269531,0.9990000128746032,0.4829629361629486,0.3935649394989013,293.3158569335937,297.1499938964844,293.1499938964844,0.0075665824115276,-2580.464111328125,300.3553771972656,0.4841242730617523,0.050000000745058,0.232721596956253,291.171875,291.1499938964844,263.3500061035156,261.3090515136719,281.6155700683594,294.1249389648437,291.1714782714844,1.0,0.2571804523468017,0.7644921541213989,0.7644921541213989,1.0,1.0,-1.1181496381759644,0.4546835124492645,0.6634660959243774,0.2434525936841964,0.0,0.0,0.4823963046073913,51.78375625610352,51.0,1.2654285430908203,-10756.50390625,177.8394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,307.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.2411717772483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242393672466278,0.4242445528507232,-5.177642833587015e-06,0.0,0.0002447587030474,0.0,0.0,22.684186935424805,0.0,0.0,0.0,0.3447041809558868,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0700988471508026,-1738.96044921875,304.150390625,0.6667283773422241,0.1214888840913772,0.1108138039708137,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4841439723968506,0.050000000745058,0.0490600802004337,293.3008728027344,297.1499938964844,293.1499938964844,0.133497729897499,-2244.9326171875,304.1661376953125,0.7896504402160645,0.201720505952835,0.142883151769638,293.1878662109375,297.1499938964844,293.1499938964844,0.3261086344718933,-6180.84716796875,304.1620788574219,0.9990000128746032,0.482849508523941,0.3935189545154571,293.31463623046875,297.1499938964844,293.1499938964844,0.0075058606453239,-2566.393798828125,300.2995910644531,0.4841439723968506,0.050000000745058,0.2327198982238769,291.1661682128906,291.1499938964844,263.3699951171875,261.3255615234375,281.6205444335937,294.11053466796875,291.1652526855469,1.0,0.2568514347076416,0.7643938660621643,0.7643938660621643,1.0,1.0,-1.114909529685974,0.4531860649585724,0.6617234945297241,0.2427724599838256,0.0,0.0,0.4805710017681122,51.73125457763672,54.0,-7.189146518707275,-10701.8056640625,176.76698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45220947265625,307.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.2401081025600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209853112697601,0.4209904670715332,-5.161398348718649e-06,0.0,0.00024367919832,0.0,0.0,22.406139373779297,0.0,0.0,0.0,0.3437111675739288,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0700988471508026,-1738.96044921875,304.150390625,0.6667283773422241,0.1214888840913772,0.1108138039708137,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4841439723968506,0.050000000745058,0.0490600802004337,293.3008728027344,297.1499938964844,293.1499938964844,0.133497729897499,-2244.9326171875,304.1661376953125,0.7896504402160645,0.201720505952835,0.142883151769638,293.1878662109375,297.1499938964844,293.1499938964844,0.3261086344718933,-6180.84716796875,304.1620788574219,0.9990000128746032,0.482849508523941,0.3935189545154571,293.31463623046875,297.1499938964844,293.1499938964844,0.0075058606453239,-2566.393798828125,300.2995910644531,0.4841439723968506,0.050000000745058,0.2327198982238769,291.1661682128906,291.1499938964844,263.3699951171875,261.3255615234375,281.6205444335937,294.11053466796875,291.1652526855469,1.0,0.2568514347076416,0.7643938660621643,0.7643938660621643,1.0,1.0,-1.114909529685974,0.4531860649585724,0.6617234945297241,0.2427724599838256,0.0,0.0,0.4805710017681122,51.73125457763672,54.0,-7.189146518707275,-10701.8056640625,176.76698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45220947265625,307.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.2401081025600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209853112697601,0.4209904670715332,-5.161398348718649e-06,0.0,0.00024367919832,0.0,0.0,22.406139373779297,0.0,0.0,0.0,0.3437111675739288,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0701825022697448,-1740.5982666015625,304.1501159667969,0.6652122735977173,0.1214913055300712,0.1108469143509864,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4829892516136169,0.050000000745058,0.0490825995802879,293.3012084960937,297.1499938964844,293.1499938964844,0.1304635256528854,-2204.091796875,304.16583251953125,0.7826929688453674,0.1978293806314468,0.1401943266391754,293.1884765625,297.1499938964844,293.1499938964844,0.3287173509597778,-6223.380859375,304.1536865234375,0.9990000128746032,0.4817753732204437,0.3962216079235077,293.3137512207031,297.1499938964844,293.1499938964844,0.0074504050426185,-2553.865478515625,300.24249267578125,0.4829892516136169,0.050000000745058,0.2328267246484756,291.1576232910156,291.1499938964844,263.3900146484375,261.3422241210937,281.6295166015625,294.1112365722656,291.1566772460937,1.0,0.2577056586742401,0.7642955780029297,0.7642955780029297,1.0,1.0,-1.1151200532913208,0.4532679319381714,0.6618521213531494,0.2428085058927536,0.0,0.0,0.4801285564899444,52.30432891845703,57.0,-10.94572639465332,-10681.06640625,177.91749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4321594238281,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.2391379475593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197927415370941,0.4197978973388672,-5.155231519893277e-06,0.0,0.0002426946157356,0.0,0.0,22.30390930175781,0.0,0.0,0.0,0.3433695137500763,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0701825022697448,-1740.5982666015625,304.1501159667969,0.6652122735977173,0.1214913055300712,0.1108469143509864,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4829892516136169,0.050000000745058,0.0490825995802879,293.3012084960937,297.1499938964844,293.1499938964844,0.1304635256528854,-2204.091796875,304.16583251953125,0.7826929688453674,0.1978293806314468,0.1401943266391754,293.1884765625,297.1499938964844,293.1499938964844,0.3287173509597778,-6223.380859375,304.1536865234375,0.9990000128746032,0.4817753732204437,0.3962216079235077,293.3137512207031,297.1499938964844,293.1499938964844,0.0074504050426185,-2553.865478515625,300.24249267578125,0.4829892516136169,0.050000000745058,0.2328267246484756,291.1576232910156,291.1499938964844,263.3900146484375,261.3422241210937,281.6295166015625,294.1112365722656,291.1566772460937,1.0,0.2577056586742401,0.7642955780029297,0.7642955780029297,1.0,1.0,-1.1151200532913208,0.4532679319381714,0.6618521213531494,0.2428085058927536,0.0,0.0,0.4801285564899444,52.30432891845703,57.0,-10.94572639465332,-10681.06640625,177.91749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4321594238281,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.2391379475593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197927415370941,0.4197978973388672,-5.155231519893277e-06,0.0,0.0002426946157356,0.0,0.0,22.30390930175781,0.0,0.0,0.0,0.3433695137500763,4.0,0.0,1.0
656700,293.1591491699219,297.1499938964844,293.1499938964844,0.0702171921730041,-1741.2841796875,304.1500549316406,0.6639541387557983,0.1214738339185714,0.1108548268675804,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4820469617843628,0.050000000745058,0.0491010211408138,293.3014831542969,297.1499938964844,293.1499938964844,0.1289418339729309,-2183.5234375,304.16571044921875,0.7786386609077454,0.1958620697259903,0.1388415545225143,293.1906433105469,297.1499938964844,293.1499938964844,0.3308900892734527,-6257.7392578125,304.1490783691406,0.9990000128746032,0.4808627665042877,0.398419588804245,293.3134765625,297.1499938964844,293.1499938964844,0.0074237450025975,-2547.858154296875,300.21356201171875,0.4820469617843628,0.050000000745058,0.2329141050577163,291.1533508300781,291.1499938964844,263.3999938964844,261.3506164550781,281.6353759765625,294.1162109375,291.1524353027344,1.0,0.2584965825080871,0.7642464637756348,0.7642464637756348,1.0,1.0,-1.1162705421447754,0.4537822902202606,0.6624882817268372,0.2430564761161804,0.0,0.0,0.4803354442119598,52.78652572631836,57.0,-11.50477695465088,-10680.3994140625,179.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,307.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.2387284040451049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198823571205139,0.419887512922287,-5.155517555976985e-06,0.0,0.0002422789839329,0.0,0.0,22.310909271240234,0.0,0.0,0.0,0.3434105515480041,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702443644404411,-1741.83154296875,304.1499938964844,0.6624205708503723,0.1214423179626464,0.1108544692397117,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4808948040008545,0.050000000745058,0.0491235703229904,293.30181884765625,297.1499938964844,293.1499938964844,0.1274129748344421,-2162.79833984375,304.1656188964844,0.7742792367935181,0.193877637386322,0.1374803483486175,293.1939392089844,297.1499938964844,293.1499938964844,0.3335606753826141,-6299.5,304.1443786621094,0.9990000128746032,0.4797022938728332,0.4010938704013824,293.3133239746094,297.1499938964844,293.1499938964844,0.0073975645937025,-2541.955810546875,300.1843566894531,0.4808948040008545,0.050000000745058,0.2330210655927658,291.149169921875,291.1499938964844,263.4100036621094,261.35906982421875,281.642333984375,294.1239013671875,291.1482849121094,1.0,0.2594921290874481,0.7641279101371765,0.7641279101371765,1.0,1.0,-1.1180012226104736,0.4545494616031647,0.6634517908096313,0.2434287816286087,0.0,0.0,0.4808105528354645,53.381324768066406,60.0,-11.568653106689451,-10684.8525390625,180.83419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,307.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.2383869141340255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203854501247406,0.4203906059265136,-5.157827217772137e-06,0.0,0.0002419324155198,0.0,0.0,22.35289764404297,0.0,0.0,0.0,0.3435807824134826,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702690407633781,-1742.376708984375,304.14996337890625,0.6586743593215942,0.1213340163230896,0.1108243912458419,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4780224859714508,0.050000000745058,0.0491796433925628,293.3027038574219,297.1499938964844,293.1499938964844,0.1243231520056724,-2120.72314453125,304.16558837890625,0.7648535370826721,0.1898518055677414,0.1347274184226989,293.2035522460937,297.1499938964844,293.1499938964844,0.3401995301246643,-6402.0078125,304.1352233886719,0.9990000128746032,0.4766474366188049,0.4076687097549438,293.3134155273437,297.1499938964844,293.1499938964844,0.0073459516279399,-2530.246826171875,300.1251220703125,0.4780224859714508,0.050000000745058,0.233287051320076,291.1415100097656,291.1499938964844,263.42999267578125,261.3760681152344,281.6589660644531,294.1465759277344,291.1407775878906,1.0,0.2620104551315307,0.7638907432556152,0.7638907432556152,1.0,1.0,-1.1229385137557983,0.4567445516586303,0.666193962097168,0.2445183992385864,0.0,0.0,0.4824657142162323,54.86978149414063,48.0,-10.630179405212402,-10706.59765625,185.1818084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,307.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.2379539012908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225291609764099,0.4225343465805053,-5.16806267114589e-06,0.0,0.0002414929622318,0.0,0.0,22.533823013305664,0.0,0.0,0.0,0.3442741930484772,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702690407633781,-1742.376708984375,304.14996337890625,0.6586743593215942,0.1213340163230896,0.1108243912458419,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4780224859714508,0.050000000745058,0.0491796433925628,293.3027038574219,297.1499938964844,293.1499938964844,0.1243231520056724,-2120.72314453125,304.16558837890625,0.7648535370826721,0.1898518055677414,0.1347274184226989,293.2035522460937,297.1499938964844,293.1499938964844,0.3401995301246643,-6402.0078125,304.1352233886719,0.9990000128746032,0.4766474366188049,0.4076687097549438,293.3134155273437,297.1499938964844,293.1499938964844,0.0073459516279399,-2530.246826171875,300.1251220703125,0.4780224859714508,0.050000000745058,0.233287051320076,291.1415100097656,291.1499938964844,263.42999267578125,261.3760681152344,281.6589660644531,294.1465759277344,291.1407775878906,1.0,0.2620104551315307,0.7638907432556152,0.7638907432556152,1.0,1.0,-1.1229385137557983,0.4567445516586303,0.666193962097168,0.2445183992385864,0.0,0.0,0.4824657142162323,54.86978149414063,48.0,-10.630179405212402,-10706.59765625,185.1818084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,307.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.2379539012908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225291609764099,0.4225343465805053,-5.16806267114589e-06,0.0,0.0002414929622318,0.0,0.0,22.533823013305664,0.0,0.0,0.0,0.3442741930484772,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0700958371162414,-1739.12548828125,304.1502685546875,0.6609112024307251,0.1212310865521431,0.110685259103775,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4800057113170624,0.050000000745058,0.0491409823298454,293.3035583496094,297.1499938964844,293.1499938964844,0.1209728494286537,-2074.5771484375,304.1659851074219,0.7622605562210083,0.185806393623352,0.1318753957748413,293.20916748046875,297.1499938964844,293.1499938964844,0.3359566628932953,-6333.3515625,304.1478271484375,0.9990000128746032,0.4741234183311462,0.4031451344490051,293.313720703125,297.1499938964844,293.1499938964844,0.0072718784213066,-2510.8076171875,300.0697326660156,0.4800057113170624,0.050000000745058,0.2331036776304245,291.148193359375,291.1499938964844,263.45001220703125,261.39324951171875,281.6842041015625,294.1591186523437,291.15106201171875,1.0,0.2590777277946472,0.7636536359786987,0.7636536359786987,1.0,1.0,-1.1136605739593506,0.4525703191757202,0.6610901951789856,0.2422771453857422,0.0,0.0,0.4826961755752563,53.75991821289063,51.0,15.649521827697754,-10655.7138671875,180.23602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,307.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.237788051366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243659675121307,0.4243711233139038,-5.177471393835731e-06,0.0,0.0002413246402284,0.0,0.0,22.691951751708984,0.0,0.0,0.0,0.3447625041007995,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0700958371162414,-1739.12548828125,304.1502685546875,0.6609112024307251,0.1212310865521431,0.110685259103775,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4800057113170624,0.050000000745058,0.0491409823298454,293.3035583496094,297.1499938964844,293.1499938964844,0.1209728494286537,-2074.5771484375,304.1659851074219,0.7622605562210083,0.185806393623352,0.1318753957748413,293.20916748046875,297.1499938964844,293.1499938964844,0.3359566628932953,-6333.3515625,304.1478271484375,0.9990000128746032,0.4741234183311462,0.4031451344490051,293.313720703125,297.1499938964844,293.1499938964844,0.0072718784213066,-2510.8076171875,300.0697326660156,0.4800057113170624,0.050000000745058,0.2331036776304245,291.148193359375,291.1499938964844,263.45001220703125,261.39324951171875,281.6842041015625,294.1591186523437,291.15106201171875,1.0,0.2590777277946472,0.7636536359786987,0.7636536359786987,1.0,1.0,-1.1136605739593506,0.4525703191757202,0.6610901951789856,0.2422771453857422,0.0,0.0,0.4826961755752563,53.75991821289063,51.0,15.649521827697754,-10655.7138671875,180.23602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,307.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.237788051366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243659675121307,0.4243711233139038,-5.177471393835731e-06,0.0,0.0002413246402284,0.0,0.0,22.691951751708984,0.0,0.0,0.0,0.3447625041007995,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699201449751854,-1735.7601318359375,304.15045166015625,0.6618775725364685,0.1211565881967544,0.110599510371685,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4808816611766815,0.050000000745058,0.049123890697956,293.304443359375,297.1499938964844,293.1499938964844,0.117580235004425,-2027.5113525390625,304.1662902832031,0.758064866065979,0.1817396581172943,0.1290320456027984,293.20703125,297.1499938964844,293.1499938964844,0.3335734903812408,-6296.1044921875,304.1521301269531,0.9990000128746032,0.4730622470378876,0.4011248648166656,293.3139343261719,297.1499938964844,293.1499938964844,0.0071975393220782,-2490.6142578125,300.01763916015625,0.4808816611766815,0.050000000745058,0.2330226004123687,291.1648254394531,291.1499938964844,263.4700012207031,261.4105834960937,281.6932373046875,294.1495666503906,291.1645812988281,1.0,0.2580389380455017,0.7634104490280151,0.7634104490280151,1.0,1.0,-1.1075968742370603,0.4498944580554962,0.6577025055885315,0.2406330108642578,0.0,0.0,0.4792351424694061,53.237342834472656,54.0,10.706550598144531,-10568.904296875,177.4241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738342285156,307.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.2375070005655288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194327294826507,0.4194378852844238,-5.154154678166378e-06,0.0,0.000241039408138,0.0,0.0,22.276084899902344,0.0,0.0,0.0,0.3431953489780426,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699201449751854,-1735.7601318359375,304.15045166015625,0.6618775725364685,0.1211565881967544,0.110599510371685,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4808816611766815,0.050000000745058,0.049123890697956,293.304443359375,297.1499938964844,293.1499938964844,0.117580235004425,-2027.5113525390625,304.1662902832031,0.758064866065979,0.1817396581172943,0.1290320456027984,293.20703125,297.1499938964844,293.1499938964844,0.3335734903812408,-6296.1044921875,304.1521301269531,0.9990000128746032,0.4730622470378876,0.4011248648166656,293.3139343261719,297.1499938964844,293.1499938964844,0.0071975393220782,-2490.6142578125,300.01763916015625,0.4808816611766815,0.050000000745058,0.2330226004123687,291.1648254394531,291.1499938964844,263.4700012207031,261.4105834960937,281.6932373046875,294.1495666503906,291.1645812988281,1.0,0.2580389380455017,0.7634104490280151,0.7634104490280151,1.0,1.0,-1.1075968742370603,0.4498944580554962,0.6577025055885315,0.2406330108642578,0.0,0.0,0.4792351424694061,53.237342834472656,54.0,10.706550598144531,-10568.904296875,177.4241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738342285156,307.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.2375070005655288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194327294826507,0.4194378852844238,-5.154154678166378e-06,0.0,0.000241039408138,0.0,0.0,22.276084899902344,0.0,0.0,0.0,0.3431953489780426,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0698929652571678,-1735.3232421875,304.1503601074219,0.6609663963317871,0.1210833042860031,0.1105463281273841,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4802683293819427,0.050000000745058,0.0491359159350395,293.3052978515625,297.1499938964844,293.1499938964844,0.1143986284732818,-1983.3629150390625,304.1661682128906,0.7517504096031189,0.1776545643806457,0.1261937022209167,293.2076110839844,297.1499938964844,293.1499938964844,0.3349713683128357,-6318.2666015625,304.14898681640625,0.9990000128746032,0.4715066254138946,0.4025411307811737,293.3140869140625,297.1499938964844,293.1499938964844,0.0071370298974215,-2475.613037109375,299.9594421386719,0.4802683293819427,0.050000000745058,0.2330796271562576,291.16180419921875,291.1499938964844,263.489990234375,261.4281005859375,281.7026672363281,294.14923095703125,291.1615905761719,1.0,0.2583043873310089,0.7631672620773315,0.7631672620773315,1.0,1.0,-1.105907678604126,0.449164479970932,0.6567432284355164,0.2400467842817306,0.0,0.0,0.4778826534748077,53.5142822265625,42.0,0.6481395363807678,-10531.828125,177.44021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,307.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.2370664626359939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168979525566101,0.4169031083583832,-5.141440396982944e-06,0.0,0.0002405923296464,0.0,0.0,22.06131172180176,0.0,0.0,0.0,0.342436820268631,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0698929652571678,-1735.3232421875,304.1503601074219,0.6609663963317871,0.1210833042860031,0.1105463281273841,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4802683293819427,0.050000000745058,0.0491359159350395,293.3052978515625,297.1499938964844,293.1499938964844,0.1143986284732818,-1983.3629150390625,304.1661682128906,0.7517504096031189,0.1776545643806457,0.1261937022209167,293.2076110839844,297.1499938964844,293.1499938964844,0.3349713683128357,-6318.2666015625,304.14898681640625,0.9990000128746032,0.4715066254138946,0.4025411307811737,293.3140869140625,297.1499938964844,293.1499938964844,0.0071370298974215,-2475.613037109375,299.9594421386719,0.4802683293819427,0.050000000745058,0.2330796271562576,291.16180419921875,291.1499938964844,263.489990234375,261.4281005859375,281.7026672363281,294.14923095703125,291.1615905761719,1.0,0.2583043873310089,0.7631672620773315,0.7631672620773315,1.0,1.0,-1.105907678604126,0.449164479970932,0.6567432284355164,0.2400467842817306,0.0,0.0,0.4778826534748077,53.5142822265625,42.0,0.6481395363807678,-10531.828125,177.44021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,307.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.2370664626359939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168979525566101,0.4169031083583832,-5.141440396982944e-06,0.0,0.0002405923296464,0.0,0.0,22.06131172180176,0.0,0.0,0.0,0.342436820268631,4.0,0.0,1.0
657300,293.15625,297.1499938964844,293.1499938964844,0.0698420703411102,-1734.397216796875,304.150390625,0.662505030632019,0.1210578009486198,0.1104929968714714,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4815232157707214,0.050000000745058,0.0491113699972629,293.3056335449219,297.1499938964844,293.1499938964844,0.1127684190869331,-1960.599609375,304.16619873046875,0.7507232427597046,0.1756210476160049,0.1247518137097358,293.2077941894531,297.1499938964844,293.1499938964844,0.332229733467102,-6275.11083984375,304.1542663574219,0.9990000128746032,0.4707366824150085,0.3996382057666778,293.31414794921875,297.1499938964844,293.1499938964844,0.0071014971472322,-2466.35009765625,299.9309997558594,0.4815232157707214,0.050000000745058,0.2329632043838501,291.1620483398437,291.1499938964844,263.5,261.4369506835937,281.7120361328125,294.14971923828125,291.1629333496094,1.0,0.2564617991447449,0.7630457282066345,0.7630457282066345,1.0,1.0,-1.100465178489685,0.4467445909976959,0.6537205576896667,0.2386800646781921,0.0,0.0,0.4770737886428833,52.815555572509766,42.0,5.325911521911621,-10494.005859375,174.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,307.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.2368183583021164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158613681793213,0.415866494178772,-5.136435447639087e-06,0.0,0.0002403405233053,0.0,0.0,21.974550247192383,0.0,0.0,0.0,0.3421040773391723,4.0,0.0,1.0
657360,293.1558837890625,297.1499938964844,293.1499938964844,0.069727323949337,-1732.1995849609375,304.1505126953125,0.6657204627990723,0.1210538372397422,0.1104337722063064,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.483991265296936,0.050000000745058,0.0490631982684135,293.3058776855469,297.1499938964844,293.1499938964844,0.1110510379076004,-1936.419189453125,304.1663818359375,0.7514075636863708,0.173603281378746,0.1233029291033744,293.2047119140625,297.1499938964844,293.1499938964844,0.3264515399932861,-6184.77880859375,304.1640319824219,0.9990000128746032,0.4706068634986877,0.3938781023025512,293.3140869140625,297.1499938964844,293.1499938964844,0.0070590795949101,-2454.345458984375,299.90557861328125,0.483991265296936,0.050000000745058,0.2327346950769424,291.1707763671875,291.1499938964844,263.510009765625,261.4458312988281,281.71978759765625,294.1416320800781,291.1736145019531,1.0,0.253569632768631,0.7629580497741699,0.7629580497741699,1.0,1.0,-1.0914112329483032,0.4427506327629089,0.6486606001853943,0.2363883405923843,0.0,0.0,0.4748632609844208,51.46697235107422,45.0,19.313093185424805,-10432.2099609375,169.33860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,307.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2364928424358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413744181394577,0.4137493073940277,-5.126665655552642e-06,0.0,0.0002400101802777,0.0,0.0,21.799636840820312,0.0,0.0,0.0,0.3413734436035156,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0695975497364997,-1729.677978515625,304.1505432128906,0.6688368320465088,0.1210705935955047,0.1104010865092277,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4862744808197021,0.050000000745058,0.0490190796554088,293.3062744140625,297.1499938964844,293.1499938964844,0.1077305823564529,-1889.5263671875,304.1664123535156,0.7490823268890381,0.1695709377527237,0.1204562783241272,293.1949462890625,297.1499938964844,293.1499938964844,0.3206137418746948,-6095.58740234375,304.1686706542969,0.9990000128746032,0.4712037146091461,0.388523668050766,293.3138122558594,297.1499938964844,293.1499938964844,0.0069840056821703,-2433.37109375,299.85498046875,0.4862744808197021,0.050000000745058,0.2325254082679748,291.1872253417969,291.1499938964844,263.5299987792969,261.4637451171875,281.7222900390625,294.1167297363281,291.1868896484375,1.0,0.2510911226272583,0.7627827525138855,0.7627827525138855,1.0,1.0,-1.081218719482422,0.4383179545402527,0.6429007649421692,0.2336187213659286,0.0,0.0,0.4684324562549591,50.20112228393555,48.0,11.01528549194336,-10308.912109375,164.07077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,307.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.703125,18000.0,0.0,0.0,0.2354654371738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045204818248749,0.4045255780220032,-5.083871656097472e-06,0.0,0.0002389674773439,0.0,0.0,21.045827865600582,0.0,0.0,0.0,0.338501513004303,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0695975497364997,-1729.677978515625,304.1505432128906,0.6688368320465088,0.1210705935955047,0.1104010865092277,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4862744808197021,0.050000000745058,0.0490190796554088,293.3062744140625,297.1499938964844,293.1499938964844,0.1077305823564529,-1889.5263671875,304.1664123535156,0.7490823268890381,0.1695709377527237,0.1204562783241272,293.1949462890625,297.1499938964844,293.1499938964844,0.3206137418746948,-6095.58740234375,304.1686706542969,0.9990000128746032,0.4712037146091461,0.388523668050766,293.3138122558594,297.1499938964844,293.1499938964844,0.0069840056821703,-2433.37109375,299.85498046875,0.4862744808197021,0.050000000745058,0.2325254082679748,291.1872253417969,291.1499938964844,263.5299987792969,261.4637451171875,281.7222900390625,294.1167297363281,291.1868896484375,1.0,0.2510911226272583,0.7627827525138855,0.7627827525138855,1.0,1.0,-1.081218719482422,0.4383179545402527,0.6429007649421692,0.2336187213659286,0.0,0.0,0.4684324562549591,50.20112228393555,48.0,11.01528549194336,-10308.912109375,164.07077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,307.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.703125,18000.0,0.0,0.0,0.2354654371738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045204818248749,0.4045255780220032,-5.083871656097472e-06,0.0,0.0002389674773439,0.0,0.0,21.045827865600582,0.0,0.0,0.0,0.338501513004303,4.0,0.0,1.0
657540,293.154296875,297.1499938964844,293.1499938964844,0.0696414038538932,-1730.5535888671875,304.1502990722656,0.6696205139160156,0.1210979595780372,0.110415481030941,294.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4868064522743225,0.050000000745058,0.0490089133381843,293.3065795898437,297.1499938964844,293.1499938964844,0.1046522557735443,-1846.041748046875,304.16607666015625,0.7442400455474854,0.1655500382184982,0.117640808224678,293.1889038085937,297.1499938964844,293.1499938964844,0.3192229568958282,-6076.4931640625,304.1646423339844,0.9990000128746032,0.4713027477264404,0.3872769176959991,293.3133850097656,297.1499938964844,293.1499938964844,0.0069240354932844,-2418.1572265625,299.7978515625,0.4868064522743225,0.050000000745058,0.2324771881103515,291.1822814941406,291.1499938964844,263.54998779296875,261.4818725585937,281.72662353515625,294.10455322265625,291.1817321777344,1.0,0.250211238861084,0.7626073956489563,0.7626073956489563,1.0,1.0,-1.0762883424758911,0.4362090528011322,0.6400792598724365,0.2321468442678451,0.0,0.0,0.4644524753093719,49.8693962097168,51.0,-2.007246494293213,-10240.8466796875,162.06578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.234015554189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980428874492645,0.398047924041748,-5.053482254879782e-06,0.0,0.0002374960313318,0.0,0.0,20.524002075195312,0.0,0.0,0.0,0.3365558385848999,4.0,0.0,1.0
657600,293.154296875,297.1499938964844,293.1499938964844,0.0696414038538932,-1730.5535888671875,304.1502990722656,0.6696205139160156,0.1210979595780372,0.110415481030941,294.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4868064522743225,0.050000000745058,0.0490089133381843,293.3065795898437,297.1499938964844,293.1499938964844,0.1046522557735443,-1846.041748046875,304.16607666015625,0.7442400455474854,0.1655500382184982,0.117640808224678,293.1889038085937,297.1499938964844,293.1499938964844,0.3192229568958282,-6076.4931640625,304.1646423339844,0.9990000128746032,0.4713027477264404,0.3872769176959991,293.3133850097656,297.1499938964844,293.1499938964844,0.0069240354932844,-2418.1572265625,299.7978515625,0.4868064522743225,0.050000000745058,0.2324771881103515,291.1822814941406,291.1499938964844,263.54998779296875,261.4818725585937,281.72662353515625,294.10455322265625,291.1817321777344,1.0,0.250211238861084,0.7626073956489563,0.7626073956489563,1.0,1.0,-1.0762883424758911,0.4362090528011322,0.6400792598724365,0.2321468442678451,0.0,0.0,0.4644524753093719,49.8693962097168,51.0,-2.007246494293213,-10240.8466796875,162.06578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.234015554189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980428874492645,0.398047924041748,-5.053482254879782e-06,0.0,0.0002374960313318,0.0,0.0,20.524002075195312,0.0,0.0,0.0,0.3365558385848999,4.0,0.0,1.0
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.069710724055767,-1731.90673828125,304.15008544921875,0.6686394810676575,0.1211076080799102,0.1104434952139854,294.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4860711693763733,0.050000000745058,0.0490230470895767,293.306884765625,297.1499938964844,293.1499938964844,0.1016293838620185,-1803.0921630859373,304.165771484375,0.7376363277435303,0.1615252345800399,0.1148442327976226,293.1878967285156,297.1499938964844,293.1499938964844,0.3207966387271881,-6103.28369140625,304.1570739746094,0.9990000128746032,0.4705317318439483,0.3890009224414825,293.3130798339844,297.1499938964844,293.1499938964844,0.0068692844361066,-2404.4755859375,299.7398681640625,0.4860711693763733,0.050000000745058,0.2325442284345626,291.17547607421875,291.1499938964844,263.57000732421875,261.50018310546875,281.7347717285156,294.1058654785156,291.1744079589844,1.0,0.2506231367588043,0.7625131011009216,0.7625131011009216,1.0,1.0,-1.0751307010650637,0.4357761442661285,0.6393545866012573,0.2316021770238876,0.0,0.0,0.4614572525024414,50.20525741577149,54.0,-9.338842391967772,-10202.68359375,162.35409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.2323735654354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932482898235321,0.3932533264160156,-5.031473392591579e-06,0.0,0.0002358296187594,0.0,0.0,20.14413070678711,0.0,0.0,0.0,0.3351158499717712,4.0,0.0,1.0
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.069710724055767,-1731.90673828125,304.15008544921875,0.6686394810676575,0.1211076080799102,0.1104434952139854,294.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4860711693763733,0.050000000745058,0.0490230470895767,293.306884765625,297.1499938964844,293.1499938964844,0.1016293838620185,-1803.0921630859373,304.165771484375,0.7376363277435303,0.1615252345800399,0.1148442327976226,293.1878967285156,297.1499938964844,293.1499938964844,0.3207966387271881,-6103.28369140625,304.1570739746094,0.9990000128746032,0.4705317318439483,0.3890009224414825,293.3130798339844,297.1499938964844,293.1499938964844,0.0068692844361066,-2404.4755859375,299.7398681640625,0.4860711693763733,0.050000000745058,0.2325442284345626,291.17547607421875,291.1499938964844,263.57000732421875,261.50018310546875,281.7347717285156,294.1058654785156,291.1744079589844,1.0,0.2506231367588043,0.7625131011009216,0.7625131011009216,1.0,1.0,-1.0751307010650637,0.4357761442661285,0.6393545866012573,0.2316021770238876,0.0,0.0,0.4614572525024414,50.20525741577149,54.0,-9.338842391967772,-10202.68359375,162.35409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435119628906,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.2323735654354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932482898235321,0.3932533264160156,-5.031473392591579e-06,0.0,0.0002358296187594,0.0,0.0,20.14413070678711,0.0,0.0,0.0,0.3351158499717712,4.0,0.0,1.0
