time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.15338134765625,297.1499938964844,293.1499938964844,0.0697908625006675,-1733.4892578125,304.1499328613281,0.6662272810935974,0.121078036725521,0.1104592531919479,294.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4843203127384186,0.050000000745058,0.0490569286048412,293.3072509765625,297.1499938964844,293.1499938964844,0.0986503586173057,-1760.5281982421875,304.1654663085937,0.7296717762947083,0.1574755907058715,0.1120480522513389,293.1918640136719,297.1499938964844,293.1499938964844,0.3248712718486786,-6168.1884765625,304.1479187011719,0.9990000128746032,0.4687760472297668,0.3931078016757965,293.3130798339844,297.1499938964844,293.1499938964844,0.0068184295669198,-2392.07666015625,299.6799621582031,0.4843203127384186,0.050000000745058,0.2327049374580383,291.1654052734375,291.1499938964844,263.5899963378906,261.5187072753906,281.7467956542969,294.11883544921875,291.16424560546875,1.0,0.2520688772201538,0.762418806552887,0.762418806552887,1.0,1.0,-1.0769554376602173,0.4366573989391327,0.6402980089187622,0.2317879348993301,0.0,0.0,0.4600734710693359,51.082481384277344,57.0,-13.16773796081543,-10192.6826171875,164.47711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4824523925781,307.2480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.2307241857051849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906840682029724,0.3906890749931335,-5.019600848754635e-06,0.0,0.0002341557265026,0.0,0.0,19.94220542907715,0.0,0.0,0.0,0.3343691825866699,4.0,0.0,1.0
657840,293.15338134765625,297.1499938964844,293.1499938964844,0.0697908625006675,-1733.4892578125,304.1499328613281,0.6662272810935974,0.121078036725521,0.1104592531919479,294.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4843203127384186,0.050000000745058,0.0490569286048412,293.3072509765625,297.1499938964844,293.1499938964844,0.0986503586173057,-1760.5281982421875,304.1654663085937,0.7296717762947083,0.1574755907058715,0.1120480522513389,293.1918640136719,297.1499938964844,293.1499938964844,0.3248712718486786,-6168.1884765625,304.1479187011719,0.9990000128746032,0.4687760472297668,0.3931078016757965,293.3130798339844,297.1499938964844,293.1499938964844,0.0068184295669198,-2392.07666015625,299.6799621582031,0.4843203127384186,0.050000000745058,0.2327049374580383,291.1654052734375,291.1499938964844,263.5899963378906,261.5187072753906,281.7467956542969,294.11883544921875,291.16424560546875,1.0,0.2520688772201538,0.762418806552887,0.762418806552887,1.0,1.0,-1.0769554376602173,0.4366573989391327,0.6402980089187622,0.2317879348993301,0.0,0.0,0.4600734710693359,51.082481384277344,57.0,-13.16773796081543,-10192.6826171875,164.47711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4824523925781,307.2480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.2307241857051849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906840682029724,0.3906890749931335,-5.019600848754635e-06,0.0,0.0002341557265026,0.0,0.0,19.94220542907715,0.0,0.0,0.0,0.3343691825866699,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0698228105902671,-1734.13232421875,304.1498718261719,0.6645918488502502,0.1210443302989006,0.1104571223258972,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4831313192844391,0.050000000745058,0.049080092459917,293.3074951171875,297.1499938964844,293.1499938964844,0.0971617028117179,-1739.1632080078125,304.1653747558594,0.7252588868141174,0.1554368585348129,0.1106456890702247,293.1955261230469,297.1499938964844,293.1499938964844,0.3276720941066742,-6212.06005859375,304.1432189941406,0.9990000128746032,0.4675259292125702,0.3958916068077087,293.313232421875,297.1499938964844,293.1499938964844,0.0067936899140477,-2386.050537109375,299.6495666503906,0.4831313192844391,0.050000000745058,0.2328148186206817,291.1603088378906,291.1499938964844,263.6000061035156,261.5280456542969,281.7541809082031,294.129150390625,291.1591796875,1.0,0.2531085312366485,0.7623716592788696,0.7623716592788696,1.0,1.0,-1.0787702798843384,0.4374955892562866,0.6412746906280518,0.2321023643016815,0.0,0.0,0.4598973393440246,51.69121551513672,57.0,-13.788488388061523,-10195.919921875,166.11111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917297363281,307.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.2299564182758331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901805579662323,0.3901855647563934,-5.017187504563481e-06,0.0,0.0002333765296498,0.0,0.0,19.90239715576172,0.0,0.0,0.0,0.3342301249504089,4.0,0.0,1.0
657960,293.15338134765625,297.1499938964844,293.1499938964844,0.0698468685150146,-1734.631103515625,304.1498718261719,0.6627205014228821,0.1209965199232101,0.1104461774230003,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4817585945129394,0.050000000745058,0.0491069257259368,293.3077697753906,297.1499938964844,293.1499938964844,0.0956698954105377,-1717.702392578125,304.165283203125,0.7205575704574585,0.1533872932195663,0.1092386618256568,293.2001953125,297.1499938964844,293.1499938964844,0.3309170603752136,-6262.47314453125,304.1385498046875,0.9990000128746032,0.4660304486751556,0.3990924954414367,293.3134765625,297.1499938964844,293.1499938964844,0.0067692967131733,-2380.10107421875,299.61883544921875,0.4817585945129394,0.050000000745058,0.2329421043395996,291.1552734375,291.1499938964844,263.6099853515625,261.5374450683594,281.7626342773437,294.1418151855469,291.1541442871094,1.0,0.2543291747570038,0.7622649073600769,0.7622649073600769,1.0,1.0,-1.0810948610305786,0.4385514557361603,0.642543375492096,0.2325347363948822,0.0,0.0,0.4600514769554138,52.39999771118164,45.0,-13.928102493286133,-10203.5048828125,168.08084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49334716796875,307.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.2292541265487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901521265506744,0.3901571333408355,-5.016902832721826e-06,0.0,0.0002326637913938,0.0,0.0,19.89962387084961,0.0,0.0,0.0,0.3342356383800506,4.0,0.0,1.0
658020,293.1533203125,297.1499938964844,293.1499938964844,0.0697155147790908,-1732.182861328125,304.150146484375,0.6653648614883423,0.1209204345941543,0.1103290244936943,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4838927388191223,0.050000000745058,0.0490652732551097,293.30816650390625,297.1499938964844,293.1499938964844,0.0924991145730018,-1671.7667236328125,304.1654968261719,0.7173185348510742,0.1493111550807953,0.1063552573323249,293.2048034667969,297.1499938964844,293.1499938964844,0.3262880146503448,-6188.0322265625,304.15069580078125,0.9990000128746032,0.4637999236583709,0.3941101133823395,293.31402587890625,297.1499938964844,293.1499938964844,0.0067011499777436,-2361.18310546875,299.56182861328125,0.4838927388191223,0.050000000745058,0.2327445298433303,291.1584777832031,291.1499938964844,263.6300048828125,261.5564270019531,281.7853698730469,294.1549987792969,291.1610717773437,1.0,0.251183420419693,0.7620514035224915,0.7620514035224915,1.0,1.0,-1.0712339878082275,0.4342684149742126,0.6369655132293701,0.229849562048912,0.0,0.0,0.4591296315193176,51.20367813110352,48.0,11.494226455688477,-10147.5146484375,163.07606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48291015625,307.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.2280049622058868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900143504142761,0.3900193572044372,-5.016501745558344e-06,0.0,0.000231396043091,0.0,0.0,19.88965606689453,0.0,0.0,0.0,0.3341259062290191,4.0,0.0,1.0
658080,293.1533203125,297.1499938964844,293.1499938964844,0.0697155147790908,-1732.182861328125,304.150146484375,0.6653648614883423,0.1209204345941543,0.1103290244936943,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4838927388191223,0.050000000745058,0.0490652732551097,293.30816650390625,297.1499938964844,293.1499938964844,0.0924991145730018,-1671.7667236328125,304.1654968261719,0.7173185348510742,0.1493111550807953,0.1063552573323249,293.2048034667969,297.1499938964844,293.1499938964844,0.3262880146503448,-6188.0322265625,304.15069580078125,0.9990000128746032,0.4637999236583709,0.3941101133823395,293.31402587890625,297.1499938964844,293.1499938964844,0.0067011499777436,-2361.18310546875,299.56182861328125,0.4838927388191223,0.050000000745058,0.2327445298433303,291.1584777832031,291.1499938964844,263.6300048828125,261.5564270019531,281.7853698730469,294.1549987792969,291.1610717773437,1.0,0.251183420419693,0.7620514035224915,0.7620514035224915,1.0,1.0,-1.0712339878082275,0.4342684149742126,0.6369655132293701,0.229849562048912,0.0,0.0,0.4591296315193176,51.20367813110352,48.0,11.494226455688477,-10147.5146484375,163.07606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48291015625,307.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.2280049622058868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900143504142761,0.3900193572044372,-5.016501745558344e-06,0.0,0.000231396043091,0.0,0.0,19.88965606689453,0.0,0.0,0.0,0.3341259062290191,4.0,0.0,1.0
658140,293.1531677246094,297.1499938964844,293.1499938964844,0.0695706382393837,-1729.4052734375,304.1503295898437,0.666644275188446,0.1208658069372177,0.1102599874138832,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4849234819412231,0.050000000745058,0.0490452982485294,293.3084411621094,297.1499938964844,293.1499938964844,0.0893029570579528,-1625.3336181640625,304.1656494140625,0.7123993635177612,0.1452457755804062,0.1035026311874389,293.2016906738281,297.1499938964844,293.1499938964844,0.3235629200935364,-6145.66650390625,304.15460205078125,0.9990000128746032,0.4630436301231384,0.3916940093040466,293.3144836425781,297.1499938964844,293.1499938964844,0.0066324481740593,-2341.365478515625,299.5088806152344,0.4849234819412231,0.050000000745058,0.2326497733592987,291.1727294921875,291.1499938964844,263.6499938964844,261.5756530761719,281.7923278808594,294.146240234375,291.17218017578125,1.0,0.2499678432941436,0.7618378400802612,0.7618378400802612,1.0,1.0,-1.064684510231018,0.4314938485622406,0.6331906914710999,0.2278511822223663,0.0,0.0,0.4547880887985229,50.59900665283203,51.0,6.8200883865356445,-10055.3740234375,160.1393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48260498046875,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.2266817986965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384120225906372,0.3841252028942108,-4.991182322555687e-06,0.0,0.0002300532069057,0.0,0.0,19.437244415283203,0.0,0.0,0.0,0.332320898771286,4.0,0.0,1.0
658200,293.1531677246094,297.1499938964844,293.1499938964844,0.0695706382393837,-1729.4052734375,304.1503295898437,0.666644275188446,0.1208658069372177,0.1102599874138832,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4849234819412231,0.050000000745058,0.0490452982485294,293.3084411621094,297.1499938964844,293.1499938964844,0.0893029570579528,-1625.3336181640625,304.1656494140625,0.7123993635177612,0.1452457755804062,0.1035026311874389,293.2016906738281,297.1499938964844,293.1499938964844,0.3235629200935364,-6145.66650390625,304.15460205078125,0.9990000128746032,0.4630436301231384,0.3916940093040466,293.3144836425781,297.1499938964844,293.1499938964844,0.0066324481740593,-2341.365478515625,299.5088806152344,0.4849234819412231,0.050000000745058,0.2326497733592987,291.1727294921875,291.1499938964844,263.6499938964844,261.5756530761719,281.7923278808594,294.146240234375,291.17218017578125,1.0,0.2499678432941436,0.7618378400802612,0.7618378400802612,1.0,1.0,-1.064684510231018,0.4314938485622406,0.6331906914710999,0.2278511822223663,0.0,0.0,0.4547880887985229,50.59900665283203,51.0,6.8200883865356445,-10055.3740234375,160.1393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48260498046875,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.2266817986965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384120225906372,0.3841252028942108,-4.991182322555687e-06,0.0,0.0002300532069057,0.0,0.0,19.437244415283203,0.0,0.0,0.0,0.332320898771286,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0695777237415313,-1729.6298828125,304.15020751953125,0.6659104824066162,0.1208082288503646,0.110218808054924,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4844567477703094,0.050000000745058,0.049054380506277,293.3086242675781,297.1499938964844,293.1499938964844,0.0862850621342659,-1581.7647705078125,304.1654663085937,0.7049239873886108,0.1411948949098587,0.100677989423275,293.2014465332031,297.1499938964844,293.1499938964844,0.3247019946575165,-6164.28271484375,304.1510925292969,0.9990000128746032,0.4617932736873626,0.3927887976169586,293.3148193359375,297.1499938964844,293.1499938964844,0.0065762330777943,-2326.624267578125,299.4486389160156,0.4844567477703094,0.050000000745058,0.2326928526163101,291.16619873046875,291.1499938964844,263.6700134277344,261.5950927734375,281.800048828125,294.1465148925781,291.1655578613281,1.0,0.2500956654548645,0.761702299118042,0.761702299118042,1.0,1.0,-1.062619924545288,0.4306859076023102,0.6319340467453003,0.2270049899816513,0.0,0.0,0.4530714154243469,50.79305267333984,54.0,-4.109745502471924,-10012.986328125,159.91505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,307.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.892578125,18000.0,0.0,0.0,0.2252850383520126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810241222381592,0.3810290992259979,-4.977192929800367e-06,0.0,0.0002286356757394,0.0,0.0,19.19947052001953,0.0,0.0,0.0,0.3314289152622223,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0695777237415313,-1729.6298828125,304.15020751953125,0.6659104824066162,0.1208082288503646,0.110218808054924,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4844567477703094,0.050000000745058,0.049054380506277,293.3086242675781,297.1499938964844,293.1499938964844,0.0862850621342659,-1581.7647705078125,304.1654663085937,0.7049239873886108,0.1411948949098587,0.100677989423275,293.2014465332031,297.1499938964844,293.1499938964844,0.3247019946575165,-6164.28271484375,304.1510925292969,0.9990000128746032,0.4617932736873626,0.3927887976169586,293.3148193359375,297.1499938964844,293.1499938964844,0.0065762330777943,-2326.624267578125,299.4486389160156,0.4844567477703094,0.050000000745058,0.2326928526163101,291.16619873046875,291.1499938964844,263.6700134277344,261.5950927734375,281.800048828125,294.1465148925781,291.1655578613281,1.0,0.2500956654548645,0.761702299118042,0.761702299118042,1.0,1.0,-1.062619924545288,0.4306859076023102,0.6319340467453003,0.2270049899816513,0.0,0.0,0.4530714154243469,50.79305267333984,54.0,-4.109745502471924,-10012.986328125,159.91505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48797607421875,307.2078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.892578125,18000.0,0.0,0.0,0.2252850383520126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810241222381592,0.3810290992259979,-4.977192929800367e-06,0.0,0.0002286356757394,0.0,0.0,19.19947052001953,0.0,0.0,0.0,0.3314289152622223,4.0,0.0,1.0
658380,293.153076171875,297.1499938964844,293.1499938964844,0.0695905983448028,-1729.960693359375,304.1501159667969,0.6637403964996338,0.1207266524434089,0.1101808622479438,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4829287827014923,0.050000000745058,0.0490841604769229,293.3087463378906,297.1499938964844,293.1499938964844,0.0832840651273727,-1538.556640625,304.1653137207031,0.6956750154495239,0.137150838971138,0.0978759378194809,293.2053527832031,297.1499938964844,293.1499938964844,0.3282947242259979,-6220.71044921875,304.1446838378906,0.9990000128746032,0.459705114364624,0.3963658809661865,293.3152770996094,297.1499938964844,293.1499938964844,0.0065235248766839,-2312.84423828125,299.3877868652344,0.4829287827014923,0.050000000745058,0.2328341156244278,291.15936279296875,291.1499938964844,263.69000244140625,261.6147766113281,281.81158447265625,294.15826416015625,291.1583251953125,1.0,0.2513095736503601,0.7615667581558228,0.7615667581558228,1.0,1.0,-1.0637089014053345,0.4312593936920166,0.6324495077133179,0.2269421964883804,0.0,0.0,0.452241450548172,51.55469131469727,42.0,-9.454438209533691,-9995.369140625,161.5972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815368652344,307.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.2240055203437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794585466384887,0.3794635236263275,-4.970196641806979e-06,0.0,0.0002273371210321,0.0,0.0,19.08010673522949,0.0,0.0,0.0,0.3309789597988128,4.0,0.0,1.0
658440,293.153076171875,297.1499938964844,293.1499938964844,0.0695905983448028,-1729.960693359375,304.1501159667969,0.6637403964996338,0.1207266524434089,0.1101808622479438,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4829287827014923,0.050000000745058,0.0490841604769229,293.3087463378906,297.1499938964844,293.1499938964844,0.0832840651273727,-1538.556640625,304.1653137207031,0.6956750154495239,0.137150838971138,0.0978759378194809,293.2053527832031,297.1499938964844,293.1499938964844,0.3282947242259979,-6220.71044921875,304.1446838378906,0.9990000128746032,0.459705114364624,0.3963658809661865,293.3152770996094,297.1499938964844,293.1499938964844,0.0065235248766839,-2312.84423828125,299.3877868652344,0.4829287827014923,0.050000000745058,0.2328341156244278,291.15936279296875,291.1499938964844,263.69000244140625,261.6147766113281,281.81158447265625,294.15826416015625,291.1583251953125,1.0,0.2513095736503601,0.7615667581558228,0.7615667581558228,1.0,1.0,-1.0637089014053345,0.4312593936920166,0.6324495077133179,0.2269421964883804,0.0,0.0,0.452241450548172,51.55469131469727,42.0,-9.454438209533691,-9995.369140625,161.5972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815368652344,307.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.2240055203437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794585466384887,0.3794635236263275,-4.970196641806979e-06,0.0,0.0002273371210321,0.0,0.0,19.08010673522949,0.0,0.0,0.0,0.3309789597988128,4.0,0.0,1.0
658500,293.153076171875,297.1499938964844,293.1499938964844,0.0695608034729957,-1729.455810546875,304.150146484375,0.6647802591323853,0.1206886917352676,0.1101263985037803,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4837762117385864,0.050000000745058,0.0490676388144493,293.3087463378906,297.1499938964844,293.1499938964844,0.0817510560154914,-1516.532470703125,304.1653137207031,0.6933014988899231,0.1351430267095565,0.0964555665850639,293.207275390625,297.1499938964844,293.1499938964844,0.3265694081783294,-6193.0517578125,304.1488952636719,0.9990000128746032,0.4586231112480163,0.3943837285041809,293.3155212402344,297.1499938964844,293.1499938964844,0.0064924303442239,-2304.395263671875,299.3573913574219,0.4837762117385864,0.050000000745058,0.2327557504177093,291.1562805175781,291.1499938964844,263.70001220703125,261.62469482421875,281.8215637207031,294.16455078125,291.1565246582031,1.0,0.2498644143342971,0.7614989876747131,0.7614989876747131,1.0,1.0,-1.0594512224197388,0.4294298887252807,0.630021333694458,0.2257575392723083,0.0,0.0,0.4521564245223999,51.0754280090332,42.0,-3.683450937271118,-9969.2294921875,159.5423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47332763671875,307.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.2234326899051666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793100416660309,0.3793150186538696,-4.969434485246893e-06,0.0,0.0002267557865707,0.0,0.0,19.06846618652344,0.0,0.0,0.0,0.3309385478496551,4.0,0.0,1.0
658560,293.1529846191406,297.1499938964844,293.1499938964844,0.069455049932003,-1727.4462890625,304.1503295898437,0.6675628423690796,0.1206673309206962,0.1100607886910438,294.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4858823120594024,0.050000000745058,0.0490268431603908,293.3086242675781,297.1499938964844,293.1499938964844,0.080136202275753,-1493.2735595703125,304.1654663085937,0.6927369236946106,0.1331546455621719,0.0950301066040992,293.20587158203125,297.1499938964844,293.1499938964844,0.3216992020606994,-6116.30029296875,304.1579895019531,0.9990000128746032,0.4581697285175323,0.3894453048706054,293.3157043457031,297.1499938964844,293.1499938964844,0.0064549813978374,-2293.190185546875,299.33062744140625,0.4858823120594024,0.050000000745058,0.232562243938446,291.1626892089844,291.1499938964844,263.7099914550781,261.6347045898437,281.82940673828125,294.16168212890625,291.1653137207031,1.0,0.2473209798336029,0.761415958404541,0.761415958404541,1.0,1.0,-1.051455020904541,0.4259838461875915,0.6254711151123047,0.2235949784517288,0.0,0.0,0.4507220983505249,49.92951965332031,45.0,12.624818801879885,-9920.0703125,155.28091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,307.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.2228589802980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783987462520599,0.3784037232398987,-4.965798325429205e-06,0.0,0.0002261735353386,0.0,0.0,19.00069236755371,0.0,0.0,0.0,0.3306019604206085,4.0,0.0,1.0
658620,293.1527709960937,297.1499938964844,293.1499938964844,0.0693137720227241,-1724.73486328125,304.1504211425781,0.6698387861251831,0.1206373274326324,0.1100006178021431,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.4875819087028503,0.050000000745058,0.0489943549036979,293.3083190917969,297.1499938964844,293.1499938964844,0.0769679769873619,-1447.911865234375,304.16558837890625,0.6879287362098694,0.1291963160037994,0.0922376438975334,293.19921875,297.1499938964844,293.1499938964844,0.3173444867134094,-6049.27099609375,304.1622009277344,0.9990000128746032,0.4581049382686615,0.3854631185531616,293.31591796875,297.1499938964844,293.1499938964844,0.0063865869306027,-2272.814697265625,299.27813720703125,0.4875819087028503,0.050000000745058,0.232408121228218,291.1774597167969,291.1499938964844,263.7300109863281,261.6548767089844,281.8321533203125,294.1448669433594,291.17694091796875,1.0,0.2454329431056976,0.7612498998641968,0.7612498998641968,1.0,1.0,-1.0430222749710083,0.4224300384521484,0.6205922961235046,0.2210734784603119,0.0,0.0,0.4457309246063232,48.98280715942383,48.0,7.462517738342285,-9814.5087890625,151.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,307.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.2215615063905716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718416392803192,0.3718465864658355,-4.938595793646528e-06,0.0,0.0002248567616334,0.0,0.0,18.51329803466797,0.0,0.0,0.0,0.3286298215389251,4.0,0.0,1.0
658680,293.1527709960937,297.1499938964844,293.1499938964844,0.0693137720227241,-1724.73486328125,304.1504211425781,0.6698387861251831,0.1206373274326324,0.1100006178021431,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.4875819087028503,0.050000000745058,0.0489943549036979,293.3083190917969,297.1499938964844,293.1499938964844,0.0769679769873619,-1447.911865234375,304.16558837890625,0.6879287362098694,0.1291963160037994,0.0922376438975334,293.19921875,297.1499938964844,293.1499938964844,0.3173444867134094,-6049.27099609375,304.1622009277344,0.9990000128746032,0.4581049382686615,0.3854631185531616,293.31591796875,297.1499938964844,293.1499938964844,0.0063865869306027,-2272.814697265625,299.27813720703125,0.4875819087028503,0.050000000745058,0.232408121228218,291.1774597167969,291.1499938964844,263.7300109863281,261.6548767089844,281.8321533203125,294.1448669433594,291.17694091796875,1.0,0.2454329431056976,0.7612498998641968,0.7612498998641968,1.0,1.0,-1.0430222749710083,0.4224300384521484,0.6205922961235046,0.2210734784603119,0.0,0.0,0.4457309246063232,48.98280715942383,48.0,7.462517738342285,-9814.5087890625,151.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,307.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.2215615063905716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718416392803192,0.3718465864658355,-4.938595793646528e-06,0.0,0.0002248567616334,0.0,0.0,18.51329803466797,0.0,0.0,0.0,0.3286298215389251,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0693341419100761,-1725.2049560546875,304.1502380371094,0.6698815226554871,0.1206074357032775,0.1099739819765091,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4876518845558166,0.050000000745058,0.0489930547773838,293.3078918457031,297.1499938964844,293.1499938964844,0.0739668384194374,-1405.506103515625,304.1653747558594,0.6806650161743164,0.1252731829881668,0.0894903019070625,293.1959228515625,297.1499938964844,293.1499938964844,0.3171515762805938,-6048.060546875,304.1583251953125,0.9990000128746032,0.4575392007827759,0.3852997124195099,293.3160400390625,297.1499938964844,293.1499938964844,0.0063307234086096,-2257.644287109375,299.2178649902344,0.4876518845558166,0.050000000745058,0.232401967048645,291.1707458496094,291.1499938964844,263.75,261.6753234863281,281.8370056152344,294.1390991210937,291.1700744628906,1.0,0.2450261861085891,0.7610837817192078,0.7610837817192078,1.0,1.0,-1.0394861698150637,0.4210013449192047,0.6184847950935364,0.2198072075843811,0.0,0.0,0.4434049427509308,48.893672943115234,51.0,-4.348504066467285,-9760.4921875,150.20635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,307.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.2201131135225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679575324058532,0.3679624497890472,-4.921852450934239e-06,0.0,0.0002233868290204,0.0,0.0,18.225664138793945,0.0,0.0,0.0,0.3275299966335296,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0693341419100761,-1725.2049560546875,304.1502380371094,0.6698815226554871,0.1206074357032775,0.1099739819765091,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4876518845558166,0.050000000745058,0.0489930547773838,293.3078918457031,297.1499938964844,293.1499938964844,0.0739668384194374,-1405.506103515625,304.1653747558594,0.6806650161743164,0.1252731829881668,0.0894903019070625,293.1959228515625,297.1499938964844,293.1499938964844,0.3171515762805938,-6048.060546875,304.1583251953125,0.9990000128746032,0.4575392007827759,0.3852997124195099,293.3160400390625,297.1499938964844,293.1499938964844,0.0063307234086096,-2257.644287109375,299.2178649902344,0.4876518845558166,0.050000000745058,0.232401967048645,291.1707458496094,291.1499938964844,263.75,261.6753234863281,281.8370056152344,294.1390991210937,291.1700744628906,1.0,0.2450261861085891,0.7610837817192078,0.7610837817192078,1.0,1.0,-1.0394861698150637,0.4210013449192047,0.6184847950935364,0.2198072075843811,0.0,0.0,0.4434049427509308,48.893672943115234,51.0,-4.348504066467285,-9760.4921875,150.20635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,307.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.2201131135225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679575324058532,0.3679624497890472,-4.921852450934239e-06,0.0,0.0002233868290204,0.0,0.0,18.225664138793945,0.0,0.0,0.0,0.3275299966335296,4.0,0.0,1.0
658860,293.15252685546875,297.1499938964844,293.1499938964844,0.0693630501627922,-1725.8299560546875,304.1501159667969,0.668274998664856,0.1205533072352409,0.1099527031183242,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4865514636039734,0.050000000745058,0.0490140840411186,293.3074035644531,297.1499938964844,293.1499938964844,0.0709802955389022,-1363.6844482421875,304.16522216796875,0.6717124581336975,0.121374674141407,0.0867794081568718,293.1972351074219,297.1499938964844,293.1499938964844,0.3196574747562408,-6088.6494140625,304.1513366699219,0.9990000128746032,0.456114798784256,0.3878767490386963,293.3162536621094,297.1499938964844,293.1499938964844,0.0062785185873508,-2243.513916015625,299.15704345703125,0.4865514636039734,0.050000000745058,0.2325017154216766,291.16363525390625,291.1499938964844,263.7690124511719,261.69512939453125,281.8460693359375,294.1462707519531,291.1625366210937,1.0,0.2458205074071884,0.7610113024711609,0.7610113024711609,1.0,1.0,-1.0394437313079834,0.4210937321186065,0.6183499693870544,0.2194558531045913,0.0,0.0,0.4420284032821655,49.41791534423828,54.0,-9.940999031066896,-9734.55078125,151.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48876953125,307.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.2187147438526153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656943142414093,0.3656992316246032,-4.912251370114973e-06,0.0,0.0002219676680397,0.0,0.0,18.05967712402344,0.0,0.0,0.0,0.3268868327140808,4.0,0.0,1.0
658920,293.15252685546875,297.1499938964844,293.1499938964844,0.0693630501627922,-1725.8299560546875,304.1501159667969,0.668274998664856,0.1205533072352409,0.1099527031183242,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4865514636039734,0.050000000745058,0.0490140840411186,293.3074035644531,297.1499938964844,293.1499938964844,0.0709802955389022,-1363.6844482421875,304.16522216796875,0.6717124581336975,0.121374674141407,0.0867794081568718,293.1972351074219,297.1499938964844,293.1499938964844,0.3196574747562408,-6088.6494140625,304.1513366699219,0.9990000128746032,0.456114798784256,0.3878767490386963,293.3162536621094,297.1499938964844,293.1499938964844,0.0062785185873508,-2243.513916015625,299.15704345703125,0.4865514636039734,0.050000000745058,0.2325017154216766,291.16363525390625,291.1499938964844,263.7690124511719,261.69512939453125,281.8460693359375,294.1462707519531,291.1625366210937,1.0,0.2458205074071884,0.7610113024711609,0.7610113024711609,1.0,1.0,-1.0394437313079834,0.4210937321186065,0.6183499693870544,0.2194558531045913,0.0,0.0,0.4420284032821655,49.41791534423828,54.0,-9.940999031066896,-9734.55078125,151.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48876953125,307.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.2187147438526153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656943142414093,0.3656992316246032,-4.912251370114973e-06,0.0,0.0002219676680397,0.0,0.0,18.05967712402344,0.0,0.0,0.0,0.3268868327140808,4.0,0.0,1.0
658980,293.1527099609375,297.1499938964844,293.1499938964844,0.0693902522325515,-1726.4501953125,304.1500244140625,0.6653454899787903,0.1204515844583511,0.1099110171198844,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4845165610313415,0.050000000745058,0.0490533784031868,293.3069152832031,297.1499938964844,293.1499938964844,0.0680011212825775,-1322.4049072265625,304.1651306152344,0.6615698933601379,0.117484875023365,0.0840906873345375,293.2031555175781,297.1499938964844,293.1499938964844,0.3244560658931732,-6164.15234375,304.14288330078125,0.9990000128746032,0.4537280201911926,0.3926497995853424,293.3167724609375,297.1499938964844,293.1499938964844,0.0062291203066706,-2230.3310546875,299.09429931640625,0.4845165610313415,0.050000000745058,0.2326880991458892,291.15399169921875,291.1499938964844,263.7861022949219,261.71337890625,281.8596496582031,294.1657409667969,291.1529235839844,1.0,0.2475767731666565,0.760938823223114,0.760938823223114,1.0,1.0,-1.0421653985977173,0.4223726093769073,0.6197928190231323,0.2198409289121627,0.0,0.0,0.4421403110027313,50.44306945800781,42.0,-12.575751304626465,-9734.0966796875,153.67083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,307.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.2175055146217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653375804424286,0.3653424978256225,-4.910469215246849e-06,0.0,0.0002207404468208,0.0,0.0,18.032699584960938,0.0,0.0,0.0,0.3268114030361175,4.0,0.0,1.0
659040,293.1527099609375,297.1499938964844,293.1499938964844,0.0693902522325515,-1726.4501953125,304.1500244140625,0.6653454899787903,0.1204515844583511,0.1099110171198844,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4845165610313415,0.050000000745058,0.0490533784031868,293.3069152832031,297.1499938964844,293.1499938964844,0.0680011212825775,-1322.4049072265625,304.1651306152344,0.6615698933601379,0.117484875023365,0.0840906873345375,293.2031555175781,297.1499938964844,293.1499938964844,0.3244560658931732,-6164.15234375,304.14288330078125,0.9990000128746032,0.4537280201911926,0.3926497995853424,293.3167724609375,297.1499938964844,293.1499938964844,0.0062291203066706,-2230.3310546875,299.09429931640625,0.4845165610313415,0.050000000745058,0.2326880991458892,291.15399169921875,291.1499938964844,263.7861022949219,261.71337890625,281.8596496582031,294.1657409667969,291.1529235839844,1.0,0.2475767731666565,0.760938823223114,0.760938823223114,1.0,1.0,-1.0421653985977173,0.4223726093769073,0.6197928190231323,0.2198409289121627,0.0,0.0,0.4421403110027313,50.44306945800781,42.0,-12.575751304626465,-9734.0966796875,153.67083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,307.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.2175055146217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653375804424286,0.3653424978256225,-4.910469215246849e-06,0.0,0.0002207404468208,0.0,0.0,18.032699584960938,0.0,0.0,0.0,0.3268114030361175,4.0,0.0,1.0
659100,293.15283203125,297.1499938964844,293.1499938964844,0.0693523660302162,-1725.799072265625,304.1501159667969,0.6660820841789246,0.1203947588801384,0.1098465025424957,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4851466417312622,0.050000000745058,0.0490411669015884,293.3066101074219,297.1499938964844,293.1499938964844,0.0664630755782127,-1301.236328125,304.1651611328125,0.6587249636650085,0.1155550852417945,0.0827273353934288,293.2060546875,297.1499938964844,293.1499938964844,0.3232296705245971,-6144.142578125,304.14654541015625,0.9990000128746032,0.4524801075458526,0.3911720812320709,293.31707763671875,297.1499938964844,293.1499938964844,0.0061994032002985,-2221.97021484375,299.06329345703125,0.4851466417312622,0.050000000745058,0.2326301783323288,291.1507873535156,291.1499938964844,263.7939147949219,261.7219543457031,281.8705444335937,294.17596435546875,291.1510925292969,1.0,0.2463581264019012,0.7609025835990906,0.7609025835990906,1.0,1.0,-1.0385993719100952,0.4208451807498932,0.6177541613578796,0.2188666760921478,0.0,0.0,0.4424343109130859,50.08424377441406,42.0,-5.156775951385498,-9715.4833984375,152.07289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,307.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.2169995754957199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657511472702026,0.3657560646533966,-4.912077201879583e-06,0.0,0.000220226982492,0.0,0.0,18.06245994567871,0.0,0.0,0.0,0.3269329369068146,4.0,0.0,1.0
659160,293.1528625488281,297.1499938964844,293.1499938964844,0.0692330822348594,-1723.5455322265625,304.1502990722656,0.6685963869094849,0.1203489303588867,0.1097652465105056,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.4870609045028686,0.050000000745058,0.0490043684840202,293.3062438964844,297.1499938964844,293.1499938964844,0.0648451969027519,-1278.9908447265625,304.16534423828125,0.657573401927948,0.1136458814144134,0.081359177827835,293.2055969238281,297.1499938964844,293.1499938964844,0.3188148438930511,-6074.23193359375,304.1552429199219,0.9990000128746032,0.4518555700778961,0.3866833746433258,293.3173828125,297.1499938964844,293.1499938964844,0.0061635868623852,-2210.89697265625,299.0360717773437,0.4870609045028686,0.050000000745058,0.232455626130104,291.1572570800781,291.1499938964844,263.8013000488281,261.7301330566406,281.8791198730469,294.1767272949219,291.1599426269531,1.0,0.2440165430307388,0.7608224153518677,0.7608224153518677,1.0,1.0,-1.031220555305481,0.41766557097435,0.6135548949241638,0.2169127613306045,0.0,0.0,0.4413594305515289,49.051151275634766,30.0,12.051563262939451,-9672.8740234375,148.28604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502868652344,307.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.2165121436119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653598725795746,0.3653647601604461,-4.910748430120293e-06,0.0,0.0002197323046857,0.0,0.0,18.03493881225586,0.0,0.0,0.0,0.3267585337162018,4.0,0.0,1.0
659220,293.15264892578125,297.1499938964844,293.1499938964844,0.0689051896333694,-1717.279541015625,304.1507568359375,0.6781423687934875,0.1203183457255363,0.1095973625779151,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4939220249652862,0.050000000745058,0.0488781072199344,293.3051452636719,297.1499938964844,293.1499938964844,0.0615162700414657,-1233.5523681640625,304.165771484375,0.6593011021614075,0.1099092811346054,0.07863450050354,293.19317626953125,297.1499938964844,293.1499938964844,0.3029502630233764,-5824.5595703125,304.1801147460937,0.9990000128746032,0.4529375731945038,0.3708689510822296,293.3176574707031,297.1499938964844,293.1499938964844,0.0060808937996625,-2184.228759765625,298.98828125,0.4939220249652862,0.050000000745058,0.2318566888570785,291.1846923828125,291.1499938964844,263.814697265625,261.7454833984375,281.8845520019531,294.1470031738281,291.1881103515625,1.0,0.2363638877868652,0.7606621980667114,0.7606621980667114,1.0,1.0,-1.007900595664978,0.4076064825057983,0.6002941131591797,0.2108968198299408,0.0,0.0,0.4349519312381744,45.54086685180664,33.0,32.923858642578125,-9498.123046875,136.1936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44989013671875,307.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.2153306603431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586240410804748,0.3586289286613464,-4.884395821136423e-06,0.0,0.0002185332559747,0.0,0.0,17.553247451782227,0.0,0.0,0.0,0.3247052133083343,4.0,0.0,1.0
659280,293.15264892578125,297.1499938964844,293.1499938964844,0.0689051896333694,-1717.279541015625,304.1507568359375,0.6781423687934875,0.1203183457255363,0.1095973625779151,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4939220249652862,0.050000000745058,0.0488781072199344,293.3051452636719,297.1499938964844,293.1499938964844,0.0615162700414657,-1233.5523681640625,304.165771484375,0.6593011021614075,0.1099092811346054,0.07863450050354,293.19317626953125,297.1499938964844,293.1499938964844,0.3029502630233764,-5824.5595703125,304.1801147460937,0.9990000128746032,0.4529375731945038,0.3708689510822296,293.3176574707031,297.1499938964844,293.1499938964844,0.0060808937996625,-2184.228759765625,298.98828125,0.4939220249652862,0.050000000745058,0.2318566888570785,291.1846923828125,291.1499938964844,263.814697265625,261.7454833984375,281.8845520019531,294.1470031738281,291.1881103515625,1.0,0.2363638877868652,0.7606621980667114,0.7606621980667114,1.0,1.0,-1.007900595664978,0.4076064825057983,0.6002941131591797,0.2108968198299408,0.0,0.0,0.4349519312381744,45.54086685180664,33.0,32.923858642578125,-9498.123046875,136.1936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44989013671875,307.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.2153306603431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586240410804748,0.3586289286613464,-4.884395821136423e-06,0.0,0.0002185332559747,0.0,0.0,17.553247451782227,0.0,0.0,0.0,0.3247052133083343,4.0,0.0,1.0
659340,293.1521301269531,297.1499938964844,293.1499938964844,0.0687378570437431,-1714.0643310546875,304.1507568359375,0.685316801071167,0.1203590258955955,0.1095402836799621,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.4989355206489563,0.050000000745058,0.0487933941185474,293.3033447265625,297.1499938964844,293.1499938964844,0.0583628192543983,-1191.20654296875,304.165771484375,0.6585230827331543,0.1063373386859893,0.076038122177124,293.1724548339844,297.1499938964844,293.1499938964844,0.2915403246879577,-5647.57373046875,304.1885681152344,0.9990000128746032,0.4560441374778747,0.3598655760288238,293.3173522949219,297.1499938964844,293.1499938964844,0.0060082832351326,-2161.31396484375,298.9388427734375,0.4989355206489563,0.050000000745058,0.231454849243164,291.2037048339844,291.1499938964844,263.8263854980469,261.7594299316406,281.8736572265625,294.0990295410156,291.2037658691406,1.0,0.231469452381134,0.7605019211769104,0.7605019211769104,1.0,1.0,-0.9909191131591796,0.400338351726532,0.5905807018280029,0.2064292132854461,0.0,0.0,0.4261891543865204,43.169212341308594,36.0,17.684782028198242,-9321.5703125,127.99327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,307.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.2135457992553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347354531288147,0.3473593592643738,-4.840248038817663e-06,0.0,0.0002167218335671,0.0,0.0,16.762256622314453,0.0,0.0,0.0,0.3215007185935974,4.0,0.0,1.0
659400,293.1521301269531,297.1499938964844,293.1499938964844,0.0687378570437431,-1714.0643310546875,304.1507568359375,0.685316801071167,0.1203590258955955,0.1095402836799621,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.4989355206489563,0.050000000745058,0.0487933941185474,293.3033447265625,297.1499938964844,293.1499938964844,0.0583628192543983,-1191.20654296875,304.165771484375,0.6585230827331543,0.1063373386859893,0.076038122177124,293.1724548339844,297.1499938964844,293.1499938964844,0.2915403246879577,-5647.57373046875,304.1885681152344,0.9990000128746032,0.4560441374778747,0.3598655760288238,293.3173522949219,297.1499938964844,293.1499938964844,0.0060082832351326,-2161.31396484375,298.9388427734375,0.4989355206489563,0.050000000745058,0.231454849243164,291.2037048339844,291.1499938964844,263.8263854980469,261.7594299316406,281.8736572265625,294.0990295410156,291.2037658691406,1.0,0.231469452381134,0.7605019211769104,0.7605019211769104,1.0,1.0,-0.9909191131591796,0.400338351726532,0.5905807018280029,0.2064292132854461,0.0,0.0,0.4261891543865204,43.169212341308594,36.0,17.684782028198242,-9321.5703125,127.99327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,307.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.2135457992553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347354531288147,0.3473593592643738,-4.840248038817663e-06,0.0,0.0002167218335671,0.0,0.0,16.762256622314453,0.0,0.0,0.0,0.3215007185935974,4.0,0.0,1.0
659460,293.15142822265625,297.1499938964844,293.1499938964844,0.0687963366508483,-1715.2159423828125,304.150390625,0.6894561052322388,0.1204462647438049,0.10956821590662,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006591796875,297.1499938964844,293.1499938964844,0.0555443242192268,-1154.0657958984375,304.1651916503906,0.6550838351249695,0.102995291352272,0.0736379027366638,293.15576171875,297.1499938964844,293.1499938964844,0.2854536473751068,-5555.5087890625,304.1856689453125,0.9990000128746032,0.4588695466518402,0.3539258241653442,293.3165588378906,297.1499938964844,293.1499938964844,0.005950535647571,-2144.618896484375,298.8811340332031,0.5017646551132202,0.050000000745058,0.2312429994344711,291.19854736328125,291.1499938964844,263.8363952636719,261.7720642089844,281.8641357421875,294.0649108886719,291.1974792480469,1.0,0.228625938296318,0.7605956196784973,0.7605956196784973,1.0,1.0,-0.9806326627731324,0.3959784507751465,0.5846542119979858,0.2037258744239807,0.0,0.0,0.4199657440185547,41.9022216796875,39.0,-2.868664503097534,-9206.2734375,123.4228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761413574219,307.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.2112331539392471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386204838752746,0.3386252820491791,-4.806352990271989e-06,0.0,0.0002143747988156,0.0,0.0,16.163042068481445,0.0,0.0,0.0,0.3191196620464325,4.0,0.0,1.0
659520,293.15142822265625,297.1499938964844,293.1499938964844,0.0687963366508483,-1715.2159423828125,304.150390625,0.6894561052322388,0.1204462647438049,0.10956821590662,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006591796875,297.1499938964844,293.1499938964844,0.0555443242192268,-1154.0657958984375,304.1651916503906,0.6550838351249695,0.102995291352272,0.0736379027366638,293.15576171875,297.1499938964844,293.1499938964844,0.2854536473751068,-5555.5087890625,304.1856689453125,0.9990000128746032,0.4588695466518402,0.3539258241653442,293.3165588378906,297.1499938964844,293.1499938964844,0.005950535647571,-2144.618896484375,298.8811340332031,0.5017646551132202,0.050000000745058,0.2312429994344711,291.19854736328125,291.1499938964844,263.8363952636719,261.7720642089844,281.8641357421875,294.0649108886719,291.1974792480469,1.0,0.228625938296318,0.7605956196784973,0.7605956196784973,1.0,1.0,-0.9806326627731324,0.3959784507751465,0.5846542119979858,0.2037258744239807,0.0,0.0,0.4199657440185547,41.9022216796875,39.0,-2.868664503097534,-9206.2734375,123.4228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761413574219,307.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.2112331539392471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386204838752746,0.3386252820491791,-4.806352990271989e-06,0.0,0.0002143747988156,0.0,0.0,16.163042068481445,0.0,0.0,0.0,0.3191196620464325,4.0,0.0,1.0
