time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1508178710937,297.1499938964844,293.1499938964844,0.0689218342304229,-1717.6258544921875,304.1500549316406,0.6910738348960876,0.1205341815948486,0.1096354275941848,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.502791166305542,0.050000000745058,0.0487331002950668,293.2978820800781,297.1499938964844,293.1499938964844,0.0528476163744926,-1118.9649658203125,304.1646423339844,0.649480938911438,0.0997448116540908,0.0713430717587471,293.14520263671875,297.1499938964844,293.1499938964844,0.2831640541553497,-5523.4677734375,304.1775207519531,0.9990000128746032,0.4608789384365082,0.3518213331699371,293.3157043457031,297.1499938964844,293.1499938964844,0.0058993226848542,-2130.21337890625,298.8217163085937,0.502791166305542,0.050000000745058,0.2311688363552093,291.1882629394531,291.1499938964844,263.8448181152344,261.783447265625,281.8604736328125,294.0487365722656,291.1866149902344,1.0,0.2274646311998367,0.7606892585754395,0.7606892585754395,1.0,1.0,-0.9753236770629884,0.3937641382217407,0.5815595388412476,0.2022664695978164,0.0,0.0,0.4155042469501495,41.43505096435547,42.0,-13.536666870117188,-9136.001953125,121.40504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477966308594,307.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.2086639106273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324609994888305,0.332465797662735,-4.7830212679400574e-06,0.0,0.0002117673429893,0.0,0.0,15.748805046081545,0.0,0.0,0.0,0.3174663484096527,4.0,0.0,1.0
659640,293.1508178710937,297.1499938964844,293.1499938964844,0.0689218342304229,-1717.6258544921875,304.1500549316406,0.6910738348960876,0.1205341815948486,0.1096354275941848,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.502791166305542,0.050000000745058,0.0487331002950668,293.2978820800781,297.1499938964844,293.1499938964844,0.0528476163744926,-1118.9649658203125,304.1646423339844,0.649480938911438,0.0997448116540908,0.0713430717587471,293.14520263671875,297.1499938964844,293.1499938964844,0.2831640541553497,-5523.4677734375,304.1775207519531,0.9990000128746032,0.4608789384365082,0.3518213331699371,293.3157043457031,297.1499938964844,293.1499938964844,0.0058993226848542,-2130.21337890625,298.8217163085937,0.502791166305542,0.050000000745058,0.2311688363552093,291.1882629394531,291.1499938964844,263.8448181152344,261.783447265625,281.8604736328125,294.0487365722656,291.1866149902344,1.0,0.2274646311998367,0.7606892585754395,0.7606892585754395,1.0,1.0,-0.9753236770629884,0.3937641382217407,0.5815595388412476,0.2022664695978164,0.0,0.0,0.4155042469501495,41.43505096435547,42.0,-13.536666870117188,-9136.001953125,121.40504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477966308594,307.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.2086639106273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324609994888305,0.332465797662735,-4.7830212679400574e-06,0.0,0.0002117673429893,0.0,0.0,15.748805046081545,0.0,0.0,0.0,0.3174663484096527,4.0,0.0,1.0
659700,293.1506042480469,297.1499938964844,293.1499938964844,0.0689965039491653,-1719.0631103515625,304.14990234375,0.691027820110321,0.1205655187368393,0.1096696779131889,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.5027049779891968,0.050000000745058,0.0487344115972518,293.2965393066406,297.1499938964844,293.1499938964844,0.0515230223536491,-1101.865966796875,304.16436767578125,0.645983874797821,0.0981354042887687,0.0702166631817817,293.142333984375,297.1499938964844,293.1499938964844,0.283261090517044,-5526.96630859375,304.1723327636719,0.9990000128746032,0.4615034461021423,0.3519970774650574,293.3153686523437,297.1499938964844,293.1499938964844,0.005875383503735,-2123.624267578125,298.7911682128906,0.5027049779891968,0.050000000745058,0.2311750650405883,291.1814270019531,291.1499938964844,263.84844970703125,261.7886657714844,281.860595703125,294.0468444824219,291.1795959472656,1.0,0.2274176925420761,0.7607361078262329,0.7607361078262329,1.0,1.0,-0.9742321968078612,0.3933368623256683,0.5808953642845154,0.201904296875,0.0,0.0,0.414090633392334,41.4522590637207,42.0,-17.017852783203125,-9115.1806640625,121.18016815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6756591796875,307.083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.2073607593774795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303511440753937,0.3303559124469757,-4.775065463036299e-06,0.0,0.0002104448067257,0.0,0.0,15.608256340026855,0.0,0.0,0.0,0.3169140219688415,4.0,0.0,1.0
659760,293.1504821777344,297.1499938964844,293.1499938964844,0.0690694004297256,-1720.471923828125,304.1498107910156,0.690471887588501,0.1205829381942749,0.1096982061862945,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5022708773612976,0.050000000745058,0.048741016536951,293.2952575683594,297.1499938964844,293.1499938964844,0.0502039678394794,-1084.9169921875,304.1641540527344,0.6421024203300476,0.0965301617980003,0.0690985098481178,293.1410217285156,297.1499938964844,293.1499938964844,0.2840768992900848,-5541.6767578125,304.1667785644531,0.9990000128746032,0.4618576467037201,0.3528847694396972,293.31512451171875,297.1499938964844,293.1499938964844,0.0058521213941276,-2117.261474609375,298.7601623535156,0.5022708773612976,0.050000000745058,0.231206402182579,291.1741027832031,291.1499938964844,263.8516845703125,261.7935791015625,281.86181640625,294.04864501953125,291.1722412109375,1.0,0.2276781499385833,0.760729968547821,0.760729968547821,1.0,1.0,-0.9740347862243652,0.3933016061782837,0.5807331800460815,0.2017208784818649,0.0,0.0,0.4132160246372223,41.61406707763672,45.0,-19.0726318359375,-9103.283203125,121.40255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69561767578125,307.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.2060887068510055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289324045181274,0.3289371728897095,-4.769682618643856e-06,0.0,0.0002091538481181,0.0,0.0,15.513997077941896,0.0,0.0,0.0,0.3165486454963684,4.0,0.0,1.0
659820,293.1505432128906,297.1499938964844,293.1499938964844,0.0691881626844406,-1722.7982177734375,304.149658203125,0.6879948377609253,0.1205602809786796,0.1097223982214927,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5005077123641968,0.050000000745058,0.0487683713436126,293.29296875,297.1499938964844,293.1499938964844,0.047561302781105,-1051.167236328125,304.1638488769531,0.6333833336830139,0.0933160334825515,0.0668743401765823,293.142822265625,297.1499938964844,293.1499938964844,0.2876109778881073,-5600.50927734375,304.1553039550781,0.9990000128746032,0.4617299139499664,0.3565400838851928,293.3150634765625,297.1499938964844,293.1499938964844,0.0058067399077117,-2104.85107421875,298.6969909667969,0.5005077123641968,0.050000000745058,0.231336161494255,291.1593322753906,291.1499938964844,263.8570861816406,261.80255126953125,281.8659973144531,294.06268310546875,291.1575012207031,1.0,0.2290053963661193,0.7607176303863525,0.7607176303863525,1.0,1.0,-0.9759690761566162,0.3943045437335968,0.5816645622253418,0.20173279941082,0.0,0.0,0.4129612743854522,42.32124710083008,48.0,-20.50388526916504,-9102.048828125,123.02684783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066345214844,307.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.2037616074085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327985554933548,0.3279902935028076,-4.765870926348725e-06,0.0,0.0002067921304842,0.0,0.0,15.450596809387209,0.0,0.0,0.0,0.3163256645202636,4.0,0.0,1.0
659880,293.1505432128906,297.1499938964844,293.1499938964844,0.0691881626844406,-1722.7982177734375,304.149658203125,0.6879948377609253,0.1205602809786796,0.1097223982214927,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5005077123641968,0.050000000745058,0.0487683713436126,293.29296875,297.1499938964844,293.1499938964844,0.047561302781105,-1051.167236328125,304.1638488769531,0.6333833336830139,0.0933160334825515,0.0668743401765823,293.142822265625,297.1499938964844,293.1499938964844,0.2876109778881073,-5600.50927734375,304.1553039550781,0.9990000128746032,0.4617299139499664,0.3565400838851928,293.3150634765625,297.1499938964844,293.1499938964844,0.0058067399077117,-2104.85107421875,298.6969909667969,0.5005077123641968,0.050000000745058,0.231336161494255,291.1593322753906,291.1499938964844,263.8570861816406,261.80255126953125,281.8659973144531,294.06268310546875,291.1575012207031,1.0,0.2290053963661193,0.7607176303863525,0.7607176303863525,1.0,1.0,-0.9759690761566162,0.3943045437335968,0.5816645622253418,0.20173279941082,0.0,0.0,0.4129612743854522,42.32124710083008,48.0,-20.50388526916504,-9102.048828125,123.02684783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066345214844,307.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.2037616074085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327985554933548,0.3279902935028076,-4.765870926348725e-06,0.0,0.0002067921304842,0.0,0.0,15.450596809387209,0.0,0.0,0.0,0.3163256645202636,4.0,0.0,1.0
659940,293.1510925292969,297.1499938964844,293.1499938964844,0.069246269762516,-1724.0235595703125,304.1496887207031,0.6839696168899536,0.1204364225268364,0.1096781119704246,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4977964758872986,0.050000000745058,0.0488121472299099,293.2911071777344,297.1499938964844,293.1499938964844,0.0448894873261451,-1017.2837524414062,304.1636962890625,0.623550295829773,0.0900739207863807,0.0646475404500961,293.1499328613281,297.1499938964844,293.1499938964844,0.2933260500431061,-5692.62060546875,304.14404296875,0.9990000128746032,0.4604831337928772,0.3623145520687103,293.315673828125,297.1499938964844,293.1499938964844,0.0057618538849055,-2092.513671875,298.6319885253906,0.4977964758872986,0.050000000745058,0.2315438240766525,291.1448669433594,291.1499938964844,263.8611145019531,261.8104248046875,281.8710327148437,294.0901184082031,291.14312744140625,1.0,0.2312332391738891,0.7607053518295288,0.7607053518295288,1.0,1.0,-0.980474889278412,0.3965636193752289,0.5839112401008606,0.2019764930009842,0.0,0.0,0.4146205186843872,43.46843338012695,51.0,-20.15069961547852,-9126.4580078125,125.99896240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,307.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.2018999457359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329411894083023,0.3294166624546051,-4.770719442603877e-06,0.0,0.0002049027825705,0.0,0.0,15.543485641479492,0.0,0.0,0.0,0.3167403936386108,4.0,0.0,1.0
660000,293.1510925292969,297.1499938964844,293.1499938964844,0.069246269762516,-1724.0235595703125,304.1496887207031,0.6839696168899536,0.1204364225268364,0.1096781119704246,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4977964758872986,0.050000000745058,0.0488121472299099,293.2911071777344,297.1499938964844,293.1499938964844,0.0448894873261451,-1017.2837524414062,304.1636962890625,0.623550295829773,0.0900739207863807,0.0646475404500961,293.1499328613281,297.1499938964844,293.1499938964844,0.2933260500431061,-5692.62060546875,304.14404296875,0.9990000128746032,0.4604831337928772,0.3623145520687103,293.315673828125,297.1499938964844,293.1499938964844,0.0057618538849055,-2092.513671875,298.6319885253906,0.4977964758872986,0.050000000745058,0.2315438240766525,291.1448669433594,291.1499938964844,263.8611145019531,261.8104248046875,281.8710327148437,294.0901184082031,291.14312744140625,1.0,0.2312332391738891,0.7607053518295288,0.7607053518295288,1.0,1.0,-0.980474889278412,0.3965636193752289,0.5839112401008606,0.2019764930009842,0.0,0.0,0.4146205186843872,43.46843338012695,51.0,-20.15069961547852,-9126.4580078125,125.99896240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,307.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.2018999457359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329411894083023,0.3294166624546051,-4.770719442603877e-06,0.0,0.0002049027825705,0.0,0.0,15.543485641479492,0.0,0.0,0.0,0.3167403936386108,4.0,0.0,1.0
660060,293.1521911621094,297.1499938964844,293.1499938964844,0.0692136064171791,-1723.597900390625,304.1498413085937,0.6787040829658508,0.1201834604144096,0.1095374897122383,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4943976700305938,0.050000000745058,0.0488699562847614,293.28973388671875,297.1499938964844,293.1499938964844,0.0421650744974613,-982.89599609375,304.1636657714844,0.6122503876686096,0.0867791399359703,0.062398474663496,293.1615295410156,297.1499938964844,293.1499938964844,0.3008356392383575,-5811.529296875,304.133544921875,0.9990000128746032,0.4581393599510193,0.3698020875453949,293.3170471191406,297.1499938964844,293.1499938964844,0.0057164058089256,-2079.8564453125,298.5650329589844,0.4943976700305938,0.050000000745058,0.2318180352449417,291.13153076171875,291.1499938964844,263.8638000488281,261.8172302246094,281.87646484375,294.13116455078125,291.1300048828125,1.0,0.2341800481081009,0.7605859041213989,0.7605859041213989,1.0,1.0,-0.9869911670684814,0.3998734652996063,0.5871177315711975,0.2021718472242355,0.0,0.0,0.417992353439331,44.98527145385742,54.0,-18.47771644592285,-9171.96875,130.10154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.2006756663322448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330365121364593,0.3330413103103637,-4.783712029166054e-06,0.0,0.0002036602818407,0.0,0.0,15.782787322998049,0.0,0.0,0.0,0.3177500367164612,4.0,0.0,1.0
660120,293.1521911621094,297.1499938964844,293.1499938964844,0.0692136064171791,-1723.597900390625,304.1498413085937,0.6787040829658508,0.1201834604144096,0.1095374897122383,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4943976700305938,0.050000000745058,0.0488699562847614,293.28973388671875,297.1499938964844,293.1499938964844,0.0421650744974613,-982.89599609375,304.1636657714844,0.6122503876686096,0.0867791399359703,0.062398474663496,293.1615295410156,297.1499938964844,293.1499938964844,0.3008356392383575,-5811.529296875,304.133544921875,0.9990000128746032,0.4581393599510193,0.3698020875453949,293.3170471191406,297.1499938964844,293.1499938964844,0.0057164058089256,-2079.8564453125,298.5650329589844,0.4943976700305938,0.050000000745058,0.2318180352449417,291.13153076171875,291.1499938964844,263.8638000488281,261.8172302246094,281.87646484375,294.13116455078125,291.1300048828125,1.0,0.2341800481081009,0.7605859041213989,0.7605859041213989,1.0,1.0,-0.9869911670684814,0.3998734652996063,0.5871177315711975,0.2021718472242355,0.0,0.0,0.417992353439331,44.98527145385742,54.0,-18.47771644592285,-9171.96875,130.10154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.2006756663322448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330365121364593,0.3330413103103637,-4.783712029166054e-06,0.0,0.0002036602818407,0.0,0.0,15.782787322998049,0.0,0.0,0.0,0.3177500367164612,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.0690634027123451,-1721.0352783203125,304.150146484375,0.6724758148193359,0.1197769343852996,0.1092756018042564,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4905062019824981,0.050000000745058,0.0489399060606956,293.28887939453125,297.1499938964844,293.1499938964844,0.0393723808228969,-947.6880493164062,304.16375732421875,0.598882257938385,0.083409659564495,0.0601098388433456,293.1768798828125,297.1499938964844,293.1499938964844,0.3098130524158478,-5951.74609375,304.1241149902344,0.9990000128746032,0.4547388553619385,0.3786638975143432,293.3192443847656,297.1499938964844,293.1499938964844,0.0056696026585996,-2066.575927734375,298.4959411621094,0.4905062019824981,0.050000000745058,0.2321498394012451,291.1199645996094,291.1499938964844,263.8652038574219,261.82305908203125,281.88238525390625,294.1865234375,291.11871337890625,1.0,0.2376963049173355,0.7604665160179138,0.7604665160179138,1.0,1.0,-0.9950476288795472,0.4040616452693939,0.5909859538078308,0.2021656334400177,0.0,0.0,0.4227937459945678,46.81689834594727,57.0,-15.940247535705566,-9233.9501953125,135.16603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489013671875,306.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.2002083957195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385864198207855,0.3385912477970123,-4.804135187441716e-06,0.0,0.0002031860640272,0.0,0.0,16.154327392578125,0.0,0.0,0.0,0.3192948698997497,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.0690634027123451,-1721.0352783203125,304.150146484375,0.6724758148193359,0.1197769343852996,0.1092756018042564,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4905062019824981,0.050000000745058,0.0489399060606956,293.28887939453125,297.1499938964844,293.1499938964844,0.0393723808228969,-947.6880493164062,304.16375732421875,0.598882257938385,0.083409659564495,0.0601098388433456,293.1768798828125,297.1499938964844,293.1499938964844,0.3098130524158478,-5951.74609375,304.1241149902344,0.9990000128746032,0.4547388553619385,0.3786638975143432,293.3192443847656,297.1499938964844,293.1499938964844,0.0056696026585996,-2066.575927734375,298.4959411621094,0.4905062019824981,0.050000000745058,0.2321498394012451,291.1199645996094,291.1499938964844,263.8652038574219,261.82305908203125,281.88238525390625,294.1865234375,291.11871337890625,1.0,0.2376963049173355,0.7604665160179138,0.7604665160179138,1.0,1.0,-0.9950476288795472,0.4040616452693939,0.5909859538078308,0.2021656334400177,0.0,0.0,0.4227937459945678,46.81689834594727,57.0,-15.940247535705566,-9233.9501953125,135.16603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489013671875,306.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.2002083957195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385864198207855,0.3385912477970123,-4.804135187441716e-06,0.0,0.0002031860640272,0.0,0.0,16.154327392578125,0.0,0.0,0.0,0.3192948698997497,4.0,0.0,1.0
660300,293.155029296875,297.1499938964844,293.1499938964844,0.0689377263188362,-1718.8359375,304.1503601074219,0.6690849661827087,0.1195105761289596,0.1090931817889213,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.488417387008667,0.050000000745058,0.048978891223669,293.2886962890625,297.1499938964844,293.1499938964844,0.0379483737051487,-929.695068359375,304.1638488769531,0.5916118025779724,0.081690989434719,0.0589460060000419,293.18572998046875,297.1499938964844,293.1499938964844,0.314758151769638,-6028.27978515625,304.1198425292969,0.9990000128746032,0.452663391828537,0.3835141062736511,293.3206481933594,297.1499938964844,293.1499938964844,0.0056454697623848,-2059.617919921875,298.4606018066406,0.488417387008667,0.050000000745058,0.2323347777128219,291.114990234375,291.1499938964844,263.8654479980469,261.8255920410156,281.8858642578125,294.2197570800781,291.1138916015625,1.0,0.2396262884140014,0.7604067921638489,0.7604067921638489,1.0,1.0,-0.9995214939117432,0.4064259231090545,0.593095600605011,0.2020606398582458,0.0,0.0,0.4256274998188019,47.83552932739258,57.0,-14.381611824035645,-9269.720703125,138.0121612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,306.938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.2002782970666885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419843316078186,0.341989129781723,-4.816881755687064e-06,0.0,0.0002032570191659,0.0,0.0,16.384685516357422,0.0,0.0,0.0,0.3202462196350097,4.0,0.0,1.0
660360,293.1562805175781,297.1499938964844,293.1499938964844,0.0687755718827247,-1715.975341796875,304.15057373046875,0.6655532121658325,0.1192005649209022,0.1088742837309837,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.4862454533576965,0.050000000745058,0.0490202791988849,293.2886047363281,297.1499938964844,293.1499938964844,0.0365060158073902,-911.4019775390624,304.1639709472656,0.5839853286743164,0.0799472332000732,0.0577669329941272,293.1951904296875,297.1499938964844,293.1499938964844,0.3199593424797058,-6108.3056640625,304.1158752441406,0.9990000128746032,0.4503528475761413,0.3885967135429382,293.3222351074219,297.1499938964844,293.1499938964844,0.005620788782835,-2052.418212890625,298.4247131347656,0.4862454533576965,0.050000000745058,0.2325311005115509,291.1107177734375,291.1499938964844,263.86541748046875,261.8279113769531,281.8900756835937,294.2567443847656,291.1098022460937,1.0,0.2416507303714752,0.7603011131286621,0.7603011131286621,1.0,1.0,-1.004228949546814,0.4089329540729522,0.5952959060668945,0.2018785625696182,0.0,0.0,0.4286803901195526,48.91524124145508,45.0,-12.605732917785645,-9307.8330078125,141.04449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34686279296875,306.9080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.2005525082349777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457286357879638,0.3457334637641907,-4.831128080695635e-06,0.0,0.0002035352954408,0.0,0.0,16.641061782836914,0.0,0.0,0.0,0.3213000893592834,4.0,0.0,1.0
660420,293.1588439941406,297.1499938964844,293.1499938964844,0.0681899338960647,-1705.3497314453125,304.1513671875,0.6653043031692505,0.1185207515954971,0.1082625165581703,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.4869995415210724,0.050000000745058,0.0490058548748493,293.28857421875,297.1499938964844,293.1499938964844,0.0334503017365932,-872.0810546875,304.1643981933594,0.574988067150116,0.0764428526163101,0.055307999253273,293.2083740234375,297.1499938964844,293.1499938964844,0.3187157809734344,-6083.498046875,304.12994384765625,0.9990000128746032,0.44650399684906,0.3868296146392822,293.3257751464844,297.1499938964844,293.1499938964844,0.0055549331009387,-2031.322265625,298.35791015625,0.4869995415210724,0.050000000745058,0.2324626892805099,291.1170654296875,291.1499938964844,263.864501953125,261.83184814453125,281.9092102050781,294.3161926269531,291.12060546875,1.0,0.2398510873317718,0.7600898146629333,0.7600898146629333,1.0,1.0,-0.9983304738998412,0.4069774150848388,0.5913530588150024,0.1987190246582031,0.0,0.0,0.4331037104129791,48.43825912475586,33.0,17.675189971923828,-9307.6142578125,138.7360076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,306.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.2015943527221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527451455593109,0.3527500033378601,-4.858782631345093e-06,0.0,0.0002045926521532,0.0,0.0,17.130014419555664,0.0,0.0,0.0,0.3232152163982391,4.0,0.0,1.0
660480,293.1588439941406,297.1499938964844,293.1499938964844,0.0681899338960647,-1705.3497314453125,304.1513671875,0.6653043031692505,0.1185207515954971,0.1082625165581703,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.4869995415210724,0.050000000745058,0.0490058548748493,293.28857421875,297.1499938964844,293.1499938964844,0.0334503017365932,-872.0810546875,304.1643981933594,0.574988067150116,0.0764428526163101,0.055307999253273,293.2083740234375,297.1499938964844,293.1499938964844,0.3187157809734344,-6083.498046875,304.12994384765625,0.9990000128746032,0.44650399684906,0.3868296146392822,293.3257751464844,297.1499938964844,293.1499938964844,0.0055549331009387,-2031.322265625,298.35791015625,0.4869995415210724,0.050000000745058,0.2324626892805099,291.1170654296875,291.1499938964844,263.864501953125,261.83184814453125,281.9092102050781,294.3161926269531,291.12060546875,1.0,0.2398510873317718,0.7600898146629333,0.7600898146629333,1.0,1.0,-0.9983304738998412,0.4069774150848388,0.5913530588150024,0.1987190246582031,0.0,0.0,0.4331037104129791,48.43825912475586,33.0,17.675189971923828,-9307.6142578125,138.7360076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,306.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.2015943527221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527451455593109,0.3527500033378601,-4.858782631345093e-06,0.0,0.0002045926521532,0.0,0.0,17.130014419555664,0.0,0.0,0.0,0.3232152163982391,4.0,0.0,1.0
660540,293.1608581542969,297.1499938964844,293.1499938964844,0.0673684254288673,-1690.2099609375,304.1522827148437,0.6714549660682678,0.1178907081484794,0.1075812578201294,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4923617243766784,0.050000000745058,0.0489061884582042,293.2882080078125,297.1499938964844,293.1499938964844,0.0303180199116468,-830.5556640625,304.1648254394531,0.571853756904602,0.0730059891939163,0.0528137534856796,293.2055969238281,297.1499938964844,293.1499938964844,0.3063245713710785,-5884.9169921875,304.157470703125,0.9990000128746032,0.4455552399158478,0.3744060695171356,293.3290405273437,297.1499938964844,293.1499938964844,0.0054711997509002,-2002.337890625,298.30322265625,0.4923617243766784,0.050000000745058,0.2319899052381515,291.1513977050781,291.1499938964844,263.86248779296875,261.8349609375,281.9150695800781,294.3172302246094,291.15582275390625,1.0,0.2335970997810363,0.7598784565925598,0.7598784565925598,1.0,1.0,-0.9789247512817384,0.3988188803195953,0.5801058411598206,0.1933292895555496,0.0,0.0,0.4306875467300415,45.655948638916016,36.0,42.04566955566406,-9179.4599609375,129.27395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,306.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.202754944562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517573475837707,0.3517622053623199,-4.856175564782461e-06,0.0,0.0002057704987237,0.0,0.0,17.064838409423828,0.0,0.0,0.0,0.3228139281272888,4.0,0.0,1.0
660600,293.1608581542969,297.1499938964844,293.1499938964844,0.0673684254288673,-1690.2099609375,304.1522827148437,0.6714549660682678,0.1178907081484794,0.1075812578201294,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4923617243766784,0.050000000745058,0.0489061884582042,293.2882080078125,297.1499938964844,293.1499938964844,0.0303180199116468,-830.5556640625,304.1648254394531,0.571853756904602,0.0730059891939163,0.0528137534856796,293.2055969238281,297.1499938964844,293.1499938964844,0.3063245713710785,-5884.9169921875,304.157470703125,0.9990000128746032,0.4455552399158478,0.3744060695171356,293.3290405273437,297.1499938964844,293.1499938964844,0.0054711997509002,-2002.337890625,298.30322265625,0.4923617243766784,0.050000000745058,0.2319899052381515,291.1513977050781,291.1499938964844,263.86248779296875,261.8349609375,281.9150695800781,294.3172302246094,291.15582275390625,1.0,0.2335970997810363,0.7598784565925598,0.7598784565925598,1.0,1.0,-0.9789247512817384,0.3988188803195953,0.5801058411598206,0.1933292895555496,0.0,0.0,0.4306875467300415,45.655948638916016,36.0,42.04566955566406,-9179.4599609375,129.27395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,306.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.202754944562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517573475837707,0.3517622053623199,-4.856175564782461e-06,0.0,0.0002057704987237,0.0,0.0,17.064838409423828,0.0,0.0,0.0,0.3228139281272888,4.0,0.0,1.0
660660,293.1621398925781,297.1499938964844,293.1499938964844,0.0667185187339782,-1678.3590087890625,304.152587890625,0.6754768490791321,0.1173513978719711,0.1070205420255661,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4960188567638397,0.050000000745058,0.0488421656191349,293.28729248046875,297.1499938964844,293.1499938964844,0.0273070186376571,-790.1793212890625,304.1648864746094,0.5662606358528137,0.0696887001395225,0.0504276789724826,293.1940002441406,297.1499938964844,293.1499938964844,0.2977499663829803,-5750.15087890625,304.16876220703125,0.9990000128746032,0.4464982450008392,0.3661992847919464,293.33154296875,297.1499938964844,293.1499938964844,0.0053949547000229,-1976.4429931640625,298.2457580566406,0.4960188567638397,0.050000000745058,0.2316861897706985,291.1768493652344,291.1499938964844,263.8594970703125,261.8372802734375,281.8954162597656,294.2871398925781,291.1775817871094,1.0,0.2298326045274734,0.759835958480835,0.759835958480835,1.0,1.0,-0.9650909304618835,0.3932467997074127,0.5718441009521484,0.1889396607875824,0.0,0.0,0.4250594079494476,43.840816497802734,39.0,25.889434814453125,-9044.19140625,122.99518585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05133056640625,306.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.203442633152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449050486087799,0.3449098765850067,-4.8301317292498425e-06,0.0,0.0002064684231299,0.0,0.0,16.59117889404297,0.0,0.0,0.0,0.3208658993244171,4.0,0.0,1.0
660720,293.1621398925781,297.1499938964844,293.1499938964844,0.0667185187339782,-1678.3590087890625,304.152587890625,0.6754768490791321,0.1173513978719711,0.1070205420255661,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4960188567638397,0.050000000745058,0.0488421656191349,293.28729248046875,297.1499938964844,293.1499938964844,0.0273070186376571,-790.1793212890625,304.1648864746094,0.5662606358528137,0.0696887001395225,0.0504276789724826,293.1940002441406,297.1499938964844,293.1499938964844,0.2977499663829803,-5750.15087890625,304.16876220703125,0.9990000128746032,0.4464982450008392,0.3661992847919464,293.33154296875,297.1499938964844,293.1499938964844,0.0053949547000229,-1976.4429931640625,298.2457580566406,0.4960188567638397,0.050000000745058,0.2316861897706985,291.1768493652344,291.1499938964844,263.8594970703125,261.8372802734375,281.8954162597656,294.2871398925781,291.1775817871094,1.0,0.2298326045274734,0.759835958480835,0.759835958480835,1.0,1.0,-0.9650909304618835,0.3932467997074127,0.5718441009521484,0.1889396607875824,0.0,0.0,0.4250594079494476,43.840816497802734,39.0,25.889434814453125,-9044.19140625,122.99518585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05133056640625,306.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.203442633152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449050486087799,0.3449098765850067,-4.8301317292498425e-06,0.0,0.0002064684231299,0.0,0.0,16.59117889404297,0.0,0.0,0.0,0.3208658993244171,4.0,0.0,1.0
660780,293.1632385253906,297.1499938964844,293.1499938964844,0.0662812143564224,-1670.64990234375,304.1524353027344,0.6767140030860901,0.1168250441551208,0.1065239086747169,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4976563155651092,0.050000000745058,0.0488147027790546,293.2860107421875,297.1499938964844,293.1499938964844,0.0249460879713296,-755.5671997070312,304.1639099121094,0.5577827095985413,0.0664713308215141,0.048142421990633,293.1856689453125,297.1499938964844,293.1499938964844,0.2940626740455627,-5694.07421875,304.16845703125,0.9990000128746032,0.4470836818218231,0.3626198470592499,293.33349609375,297.1499938964844,293.1499938964844,0.0053310990333557,-1956.1895751953125,298.1774597167969,0.4976563155651092,0.050000000745058,0.2315559387207031,291.1766662597656,291.1499938964844,263.8555908203125,261.8388366699219,281.8760986328125,294.27618408203125,291.1763000488281,1.0,0.2279061526060104,0.7597935199737549,0.7597935199737549,1.0,1.0,-0.9572646021842957,0.3904359340667724,0.5668286681175232,0.1855572164058685,0.0,0.0,0.4214208126068115,43.01822662353516,42.0,4.710460662841797,-8966.78125,119.8414535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,306.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.2035970836877823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396706283092499,0.3396754264831543,-4.809819529327797e-06,0.0,0.000206625147257,0.0,0.0,16.232629776000977,0.0,0.0,0.0,0.3194496035575866,4.0,0.0,1.0
660840,293.1632385253906,297.1499938964844,293.1499938964844,0.0662812143564224,-1670.64990234375,304.1524353027344,0.6767140030860901,0.1168250441551208,0.1065239086747169,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4976563155651092,0.050000000745058,0.0488147027790546,293.2860107421875,297.1499938964844,293.1499938964844,0.0249460879713296,-755.5671997070312,304.1639099121094,0.5577827095985413,0.0664713308215141,0.048142421990633,293.1856689453125,297.1499938964844,293.1499938964844,0.2940626740455627,-5694.07421875,304.16845703125,0.9990000128746032,0.4470836818218231,0.3626198470592499,293.33349609375,297.1499938964844,293.1499938964844,0.0053310990333557,-1956.1895751953125,298.1774597167969,0.4976563155651092,0.050000000745058,0.2315559387207031,291.1766662597656,291.1499938964844,263.8555908203125,261.8388366699219,281.8760986328125,294.27618408203125,291.1763000488281,1.0,0.2279061526060104,0.7597935199737549,0.7597935199737549,1.0,1.0,-0.9572646021842957,0.3904359340667724,0.5668286681175232,0.1855572164058685,0.0,0.0,0.4214208126068115,43.01822662353516,42.0,4.710460662841797,-8966.78125,119.8414535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,306.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.2035970836877823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396706283092499,0.3396754264831543,-4.809819529327797e-06,0.0,0.000206625147257,0.0,0.0,16.232629776000977,0.0,0.0,0.0,0.3194496035575866,4.0,0.0,1.0
660900,293.1637878417969,297.1499938964844,293.1499938964844,0.0660737752914428,-1667.0186767578125,304.1523742675781,0.6764504313468933,0.1165466830134391,0.1062767431139946,294.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4978611171245575,0.050000000745058,0.0488113351166248,293.2853088378906,297.1499938964844,293.1499938964844,0.0237865280359983,-738.2785034179688,304.1634826660156,0.5526622533798218,0.0648856312036514,0.0470272228121757,293.18341064453125,297.1499938964844,293.1499938964844,0.2935315072536468,-5686.9072265625,304.1660461425781,0.9990000128746032,0.4470778703689575,0.3621767163276672,293.3344116210937,297.1499938964844,293.1499938964844,0.005301019642502,-1946.7354736328125,298.1423645019531,0.4978611171245575,0.050000000745058,0.2315399646759033,291.1748352050781,291.1499938964844,263.8533020019531,261.83935546875,281.8680114746094,294.2789306640625,291.1741943359375,1.0,0.2275299280881881,0.7597723007202148,0.7597723007202148,1.0,1.0,-0.9550734758377076,0.3898279368877411,0.5652455687522888,0.18412946164608,0.0,0.0,0.4199452996253967,42.887603759765625,42.0,-1.2111146450042725,-8944.4228515625,119.12806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932922363281,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.2035221308469772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376777172088623,0.3376825153827667,-4.802207513421308e-06,0.0,0.000206549098948,0.0,0.0,16.097532272338867,0.0,0.0,0.0,0.3189068436622619,4.0,0.0,1.0
660960,293.1643981933594,297.1499938964844,293.1499938964844,0.065867930650711,-1663.434814453125,304.1523132324219,0.6756580471992493,0.1162510737776756,0.1060218587517738,294.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4977085590362549,0.050000000745058,0.0488138794898986,293.2846374511719,297.1499938964844,293.1499938964844,0.0226628202944993,-721.1007690429688,304.1630859375,0.5470231175422668,0.0633059963583946,0.0459228754043579,293.1824645996094,297.1499938964844,293.1499938964844,0.2937797605991363,-5692.03759765625,304.1626892089844,0.9990000128746032,0.4468370676040649,0.3625069856643677,293.3353881835937,297.1499938964844,293.1499938964844,0.0052717584185302,-1937.615966796875,298.1064453125,0.4977085590362549,0.050000000745058,0.2315520197153091,291.1717224121094,291.1499938964844,263.8507995605469,261.8397216796875,281.86090087890625,294.2865905761719,291.17071533203125,1.0,0.2274889796972274,0.7597821950912476,0.7597821950912476,1.0,1.0,-0.9538552165031432,0.3896743059158325,0.5641809105873108,0.1828498095273971,0.0,0.0,0.4188015460968017,42.91670608520508,45.0,-6.176723957061768,-8930.322265625,118.89768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,306.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.203370913863182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360193967819214,0.3360241949558258,-4.795886979991337e-06,0.0,0.0002063956198981,0.0,0.0,15.985589981079102,0.0,0.0,0.0,0.3184637427330017,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0654475390911102,-1656.1566162109375,304.1522521972656,0.6726718544960022,0.1156177371740341,0.105481207370758,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4964674711227417,0.050000000745058,0.0488346777856349,293.2833557128906,297.1499938964844,293.1499938964844,0.0205463822931051,-687.1561279296875,304.1622619628906,0.5344420671463013,0.0601531974971294,0.0437318868935108,293.1845397949219,297.1499938964844,293.1499938964844,0.296364963054657,-5734.9326171875,304.15411376953125,0.9990000128746032,0.4456031024456024,0.3652131855487823,293.3374938964844,297.1499938964844,293.1499938964844,0.0052151889540255,-1920.146240234375,298.0320739746094,0.4964674711227417,0.050000000745058,0.2316506803035736,291.1624450683594,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.3085021972656,291.1610412597656,1.0,0.2282927632331848,0.7598020434379578,0.7598020434379578,1.0,1.0,-0.9539666175842284,0.3905441164970398,0.5634225010871887,0.1806749254465103,0.0,0.0,0.4177373349666595,43.39921188354492,48.0,-12.84463596343994,-8928.9921875,119.70655822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,306.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.2029203623533249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341594636440277,0.3341642618179321,-4.788677870237734e-06,0.0,0.0002059383696177,0.0,0.0,15.860139846801758,0.0,0.0,0.0,0.3179831504821777,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0654475390911102,-1656.1566162109375,304.1522521972656,0.6726718544960022,0.1156177371740341,0.105481207370758,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4964674711227417,0.050000000745058,0.0488346777856349,293.2833557128906,297.1499938964844,293.1499938964844,0.0205463822931051,-687.1561279296875,304.1622619628906,0.5344420671463013,0.0601531974971294,0.0437318868935108,293.1845397949219,297.1499938964844,293.1499938964844,0.296364963054657,-5734.9326171875,304.15411376953125,0.9990000128746032,0.4456031024456024,0.3652131855487823,293.3374938964844,297.1499938964844,293.1499938964844,0.0052151889540255,-1920.146240234375,298.0320739746094,0.4964674711227417,0.050000000745058,0.2316506803035736,291.1624450683594,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.3085021972656,291.1610412597656,1.0,0.2282927632331848,0.7598020434379578,0.7598020434379578,1.0,1.0,-0.9539666175842284,0.3905441164970398,0.5634225010871887,0.1806749254465103,0.0,0.0,0.4177373349666595,43.39921188354492,48.0,-12.84463596343994,-8928.9921875,119.70655822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,306.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.2029203623533249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341594636440277,0.3341642618179321,-4.788677870237734e-06,0.0,0.0002059383696177,0.0,0.0,15.860139846801758,0.0,0.0,0.0,0.3179831504821777,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0651126354932785,-1650.46044921875,304.15203857421875,0.6684541702270508,0.1150937229394912,0.1050098836421966,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.494240939617157,0.050000000745058,0.0488730333745479,293.2818603515625,297.1499938964844,293.1499938964844,0.0186276081949472,-654.170654296875,304.161376953125,0.5209373831748962,0.0570801645517349,0.0415919236838817,293.1910400390625,297.1499938964844,293.1499938964844,0.3013190925121307,-5814.34423828125,304.1444702148437,0.9990000128746032,0.4434221684932709,0.3701561391353607,293.3394470214844,297.1499938964844,293.1499938964844,0.0051618427969515,-1903.9161376953125,297.9553527832031,0.494240939617157,0.050000000745058,0.2318326234817505,291.14910888671875,291.1499938964844,263.8388977050781,261.8396301269531,281.8163757324219,294.31512451171875,291.1471252441406,1.0,0.2300891429185867,0.759821891784668,0.759821891784668,1.0,1.0,-0.9570281505584716,0.3927616477012634,0.5642665028572083,0.1789772659540176,0.0,0.0,0.4186963737010956,44.35732650756836,51.0,-19.011791229248047,-8965.115234375,121.96878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,306.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.2024406492710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346098959445953,0.3346146941184997,-4.78997890240862e-06,0.0,0.0002054515207419,0.0,0.0,15.889126777648926,0.0,0.0,0.0,0.3181444108486175,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0651126354932785,-1650.46044921875,304.15203857421875,0.6684541702270508,0.1150937229394912,0.1050098836421966,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.494240939617157,0.050000000745058,0.0488730333745479,293.2818603515625,297.1499938964844,293.1499938964844,0.0186276081949472,-654.170654296875,304.161376953125,0.5209373831748962,0.0570801645517349,0.0415919236838817,293.1910400390625,297.1499938964844,293.1499938964844,0.3013190925121307,-5814.34423828125,304.1444702148437,0.9990000128746032,0.4434221684932709,0.3701561391353607,293.3394470214844,297.1499938964844,293.1499938964844,0.0051618427969515,-1903.9161376953125,297.9553527832031,0.494240939617157,0.050000000745058,0.2318326234817505,291.14910888671875,291.1499938964844,263.8388977050781,261.8396301269531,281.8163757324219,294.31512451171875,291.1471252441406,1.0,0.2300891429185867,0.759821891784668,0.759821891784668,1.0,1.0,-0.9570281505584716,0.3927616477012634,0.5642665028572083,0.1789772659540176,0.0,0.0,0.4186963737010956,44.35732650756836,51.0,-19.011791229248047,-8965.115234375,121.96878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,306.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.2024406492710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346098959445953,0.3346146941184997,-4.78997890240862e-06,0.0,0.0002054515207419,0.0,0.0,15.889126777648926,0.0,0.0,0.0,0.3181444108486175,4.0,0.0,1.0
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0649200156331062,-1647.30517578125,304.15167236328125,0.6636029481887817,0.1147134825587272,0.1046896874904632,294.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4913002550601959,0.050000000745058,0.0489256829023361,293.27984619140625,297.1499938964844,293.1499938964844,0.0169307552278041,-622.7711791992188,304.160400390625,0.5075303912162781,0.0541420094668865,0.0395523086190223,293.200927734375,297.1499938964844,293.1499938964844,0.3081429302692413,-5921.89404296875,304.1349792480469,0.9990000128746032,0.44038125872612,0.3768374919891357,293.3409423828125,297.1499938964844,293.1499938964844,0.0051112631335854,-1888.60107421875,297.8780822753906,0.4913002550601959,0.050000000745058,0.2320823818445205,291.1338806152344,291.1499938964844,263.8319091796875,261.8387756347656,281.7835693359375,294.3197937011719,291.132080078125,1.0,0.232686385512352,0.7597149610519409,0.7597149610519409,1.0,1.0,-0.9625767469406128,0.3960743844509125,0.5665023326873779,0.1777329444885254,0.0,0.0,0.4218799769878387,45.70484161376953,39.0,-20.33864974975586,-9035.68359375,125.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,306.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.2021608650684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379155397415161,0.3379203379154205,-4.801919658348197e-06,0.0,0.00020516756922,0.0,0.0,16.109960556030273,0.0,0.0,0.0,0.3190854489803314,4.0,0.0,1.0
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0649200156331062,-1647.30517578125,304.15167236328125,0.6636029481887817,0.1147134825587272,0.1046896874904632,294.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4913002550601959,0.050000000745058,0.0489256829023361,293.27984619140625,297.1499938964844,293.1499938964844,0.0169307552278041,-622.7711791992188,304.160400390625,0.5075303912162781,0.0541420094668865,0.0395523086190223,293.200927734375,297.1499938964844,293.1499938964844,0.3081429302692413,-5921.89404296875,304.1349792480469,0.9990000128746032,0.44038125872612,0.3768374919891357,293.3409423828125,297.1499938964844,293.1499938964844,0.0051112631335854,-1888.60107421875,297.8780822753906,0.4913002550601959,0.050000000745058,0.2320823818445205,291.1338806152344,291.1499938964844,263.8319091796875,261.8387756347656,281.7835693359375,294.3197937011719,291.132080078125,1.0,0.232686385512352,0.7597149610519409,0.7597149610519409,1.0,1.0,-0.9625767469406128,0.3960743844509125,0.5665023326873779,0.1777329444885254,0.0,0.0,0.4218799769878387,45.70484161376953,39.0,-20.33864974975586,-9035.68359375,125.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,306.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.2021608650684356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379155397415161,0.3379203379154205,-4.801919658348197e-06,0.0,0.00020516756922,0.0,0.0,16.109960556030273,0.0,0.0,0.0,0.3190854489803314,4.0,0.0,1.0
