time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1653747558594,297.1499938964844,293.1499938964844,0.0646475777029991,-1642.5013427734375,304.1515808105469,0.6657558083534241,0.1144627183675766,0.1043989434838295,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4932910799980163,0.050000000745058,0.0488898381590843,293.27716064453125,297.1499938964844,293.1499938964844,0.0153707321733236,-591.3923950195312,304.1595458984375,0.5002918839454651,0.0513986498117446,0.0375669263303279,293.2064208984375,297.1499938964844,293.1499938964844,0.3041094541549682,-5855.59814453125,304.1473083496094,0.9990000128746032,0.4379516541957855,0.372297078371048,293.3419189453125,297.1499938964844,293.1499938964844,0.0050494112074375,-1868.16455078125,297.8089904785156,0.4932910799980163,0.050000000745058,0.2319123446941375,291.1335144042969,291.1499938964844,263.8243103027344,261.83746337890625,281.7640380859375,294.3088684082031,291.136474609375,1.0,0.2298042774200439,0.7596080303192139,0.7596080303192139,1.0,1.0,-0.9541553258895874,0.3928456902503967,0.5613096356391907,0.1746513694524765,0.0,0.0,0.4245625436306,44.67472076416016,42.0,9.643540382385254,-9044.876953125,121.82030487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,306.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.2021706849336624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422706425189972,0.342275470495224,-4.818486104340991e-06,0.0,0.0002051775518339,0.0,0.0,16.40581703186035,0.0,0.0,0.0,0.3202416598796844,4.0,0.0,1.0
661440,293.1653747558594,297.1499938964844,293.1499938964844,0.0646475777029991,-1642.5013427734375,304.1515808105469,0.6657558083534241,0.1144627183675766,0.1043989434838295,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4932910799980163,0.050000000745058,0.0488898381590843,293.27716064453125,297.1499938964844,293.1499938964844,0.0153707321733236,-591.3923950195312,304.1595458984375,0.5002918839454651,0.0513986498117446,0.0375669263303279,293.2064208984375,297.1499938964844,293.1499938964844,0.3041094541549682,-5855.59814453125,304.1473083496094,0.9990000128746032,0.4379516541957855,0.372297078371048,293.3419189453125,297.1499938964844,293.1499938964844,0.0050494112074375,-1868.16455078125,297.8089904785156,0.4932910799980163,0.050000000745058,0.2319123446941375,291.1335144042969,291.1499938964844,263.8243103027344,261.83746337890625,281.7640380859375,294.3088684082031,291.136474609375,1.0,0.2298042774200439,0.7596080303192139,0.7596080303192139,1.0,1.0,-0.9541553258895874,0.3928456902503967,0.5613096356391907,0.1746513694524765,0.0,0.0,0.4245625436306,44.67472076416016,42.0,9.643540382385254,-9044.876953125,121.82030487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,306.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.2021706849336624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422706425189972,0.342275470495224,-4.818486104340991e-06,0.0,0.0002051775518339,0.0,0.0,16.40581703186035,0.0,0.0,0.0,0.3202416598796844,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.0644725561141967,-1639.2586669921875,304.151611328125,0.6665981411933899,0.1143719255924224,0.1042976006865501,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4940495193004608,0.050000000745058,0.0488764643669128,293.2755432128906,297.1499938964844,293.1499938964844,0.0146929724141955,-576.6087036132812,304.1590270996094,0.4966420233249664,0.0501015484333038,0.0366359986364841,293.2050476074219,297.1499938964844,293.1499938964844,0.3021623194217682,-5824.43115234375,304.1512451171875,0.9990000128746032,0.4375070631504059,0.3705866038799286,293.3421630859375,297.1499938964844,293.1499938964844,0.0050161536782979,-1856.3001708984373,297.7813720703125,0.4940495193004608,0.050000000745058,0.2318488955497741,291.14654541015625,291.1499938964844,263.8203125,261.8366394042969,281.7469177246094,294.2900695800781,291.1493835449219,1.0,0.2291247993707656,0.7595545649528503,0.7595545649528503,1.0,1.0,-0.9507675170898438,0.3916155397891998,0.5591519474983215,0.1732286959886551,0.0,0.0,0.4234918057918548,44.28303146362305,42.0,19.273681640625,-9029.203125,120.4066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,306.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.202189952135086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419347703456878,0.3419395983219147,-4.817774424736854e-06,0.0,0.0002051971096079,0.0,0.0,16.38465690612793,0.0,0.0,0.0,0.3200888037681579,4.0,0.0,1.0
661560,293.1642761230469,297.1499938964844,293.1499938964844,0.0643722936511039,-1637.45751953125,304.1515197753906,0.6667826175689697,0.1142956092953682,0.1042178496718406,294.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.494306743144989,0.050000000745058,0.0488719679415226,293.27398681640625,297.1499938964844,293.1499938964844,0.0142297055572271,-566.9652709960938,304.1420288085937,0.4944705069065094,0.050000000745058,0.036130391061306,293.203857421875,297.1499938964844,293.1499938964844,0.3014943301677704,-5813.8662109375,304.1522216796875,0.9990000128746032,0.4370439052581787,0.3700091540813446,293.34228515625,297.1499938964844,293.1499938964844,0.0049853567034006,-1845.8428955078125,297.7504577636719,0.494306743144989,0.050000000745058,0.2318275719881057,291.1521301269531,291.1499938964844,263.8161926269531,261.835693359375,281.7274475097656,294.2727966308594,291.1519775390625,1.0,0.2288094609975814,0.7595173120498657,0.7595173120498657,1.0,1.0,-0.9493396282196044,0.3912748694419861,0.5580647587776184,0.1721442490816116,0.0,0.0,0.4227239787578583,44.13716506958008,45.0,9.800143241882324,-9013.2802734375,119.8443374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,306.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.2021862268447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406179547309875,0.3406227529048919,-4.812984116142616e-06,0.0,0.0002051933115581,0.0,0.0,16.29564666748047,0.0,0.0,0.0,0.3197427093982696,4.0,0.0,1.0
661620,293.1629943847656,297.1499938964844,293.1499938964844,0.0643325895071029,-1636.9163818359375,304.15106201171875,0.6660385727882385,0.1141911000013351,0.1041154041886329,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4939401149749756,0.050000000745058,0.0488784201443195,293.2723388671875,297.1499938964844,293.1499938964844,0.0141116688027977,-565.1206665039062,304.10113525390625,0.4939402043819427,0.050000000745058,0.0361014530062675,293.2032470703125,297.1499938964844,293.1499938964844,0.3024594485759735,-5829.662109375,304.1497497558594,0.9990000128746032,0.4358055591583252,0.3708328604698181,293.3422241210937,297.1499938964844,293.1499938964844,0.0049315062351524,-1828.6129150390625,297.67987060546875,0.4939401149749756,0.050000000745058,0.2318581789731979,291.143798828125,291.1499938964844,263.8075866699219,261.8335876464844,281.6935119628906,294.2545471191406,291.1426086425781,1.0,0.2291878163814544,0.7594428062438965,0.7594428062438965,1.0,1.0,-0.9502134919166564,0.3922649025917053,0.5579485893249512,0.1706560999155044,0.0,0.0,0.4240194261074066,44.27672576904297,48.0,-6.760804176330566,-9031.1728515625,120.27014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,306.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.2021711468696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412191867828369,0.3412239849567413,-4.8147589950531255e-06,0.0,0.0002051780174952,0.0,0.0,16.33498191833496,0.0,0.0,0.0,0.3199687898159027,4.0,0.0,1.0
661680,293.1629943847656,297.1499938964844,293.1499938964844,0.0643325895071029,-1636.9163818359375,304.15106201171875,0.6660385727882385,0.1141911000013351,0.1041154041886329,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4939401149749756,0.050000000745058,0.0488784201443195,293.2723388671875,297.1499938964844,293.1499938964844,0.0141116688027977,-565.1206665039062,304.10113525390625,0.4939402043819427,0.050000000745058,0.0361014530062675,293.2032470703125,297.1499938964844,293.1499938964844,0.3024594485759735,-5829.662109375,304.1497497558594,0.9990000128746032,0.4358055591583252,0.3708328604698181,293.3422241210937,297.1499938964844,293.1499938964844,0.0049315062351524,-1828.6129150390625,297.67987060546875,0.4939401149749756,0.050000000745058,0.2318581789731979,291.143798828125,291.1499938964844,263.8075866699219,261.8335876464844,281.6935119628906,294.2545471191406,291.1426086425781,1.0,0.2291878163814544,0.7594428062438965,0.7594428062438965,1.0,1.0,-0.9502134919166564,0.3922649025917053,0.5579485893249512,0.1706560999155044,0.0,0.0,0.4240194261074066,44.27672576904297,48.0,-6.760804176330566,-9031.1728515625,120.27014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,306.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.2021711468696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412191867828369,0.3412239849567413,-4.8147589950531255e-06,0.0,0.0002051780174952,0.0,0.0,16.33498191833496,0.0,0.0,0.0,0.3199687898159027,4.0,0.0,1.0
661740,293.16162109375,297.1499938964844,293.1499938964844,0.0643592178821563,-1637.53515625,304.1506652832031,0.6638875007629395,0.1141440123319625,0.1040857210755348,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4924534559249878,0.050000000745058,0.0489048771560192,293.27099609375,297.1499938964844,293.1499938964844,0.0140304053202271,-564.0686645507812,304.0606384277344,0.4924534559249878,0.050000000745058,0.0361209772527217,293.20611572265625,297.1499938964844,293.1499938964844,0.3058880865573883,-5884.0791015625,304.1440734863281,0.9990000128746032,0.433885782957077,0.3741994798183441,293.3418884277344,297.1499938964844,293.1499938964844,0.0048809656873345,-1812.412841796875,297.6095886230469,0.4924534559249878,0.050000000745058,0.2319836914539337,291.1348571777344,291.1499938964844,263.7986145019531,261.8311462402344,281.66473388671875,294.2502746582031,291.133544921875,1.0,0.230696216225624,0.7593683004379272,0.7593683004379272,1.0,1.0,-0.9544230699539183,0.3947158455848694,0.5597072243690491,0.1698630899190902,0.0,0.0,0.4266358315944671,44.96052551269531,36.0,-11.881484985351562,-9083.3359375,122.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466369628906,306.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.2023384571075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441678285598755,0.3441726565361023,-4.825752967008157e-06,0.0,0.000205347809242,0.0,0.0,16.53570556640625,0.0,0.0,0.0,0.3208079040050506,4.0,0.0,1.0
661800,293.16162109375,297.1499938964844,293.1499938964844,0.0643592178821563,-1637.53515625,304.1506652832031,0.6638875007629395,0.1141440123319625,0.1040857210755348,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4924534559249878,0.050000000745058,0.0489048771560192,293.27099609375,297.1499938964844,293.1499938964844,0.0140304053202271,-564.0686645507812,304.0606384277344,0.4924534559249878,0.050000000745058,0.0361209772527217,293.20611572265625,297.1499938964844,293.1499938964844,0.3058880865573883,-5884.0791015625,304.1440734863281,0.9990000128746032,0.433885782957077,0.3741994798183441,293.3418884277344,297.1499938964844,293.1499938964844,0.0048809656873345,-1812.412841796875,297.6095886230469,0.4924534559249878,0.050000000745058,0.2319836914539337,291.1348571777344,291.1499938964844,263.7986145019531,261.8311462402344,281.66473388671875,294.2502746582031,291.133544921875,1.0,0.230696216225624,0.7593683004379272,0.7593683004379272,1.0,1.0,-0.9544230699539183,0.3947158455848694,0.5597072243690491,0.1698630899190902,0.0,0.0,0.4266358315944671,44.96052551269531,36.0,-11.881484985351562,-9083.3359375,122.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466369628906,306.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.2023384571075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441678285598755,0.3441726565361023,-4.825752967008157e-06,0.0,0.000205347809242,0.0,0.0,16.53570556640625,0.0,0.0,0.0,0.3208079040050506,4.0,0.0,1.0
661860,293.1599426269531,297.1499938964844,293.1499938964844,0.0643039643764495,-1636.533935546875,304.1505432128906,0.6683115363121033,0.1141871139407157,0.1040461584925651,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4956650733947754,0.050000000745058,0.0488484874367713,293.2688293457031,297.1499938964844,293.1499938964844,0.0139014823362231,-561.700439453125,304.02349853515625,0.4956650733947754,0.050000000745058,0.0360793285071849,293.2052917480469,297.1499938964844,293.1499938964844,0.2991278171539306,-5775.701171875,304.1578674316406,0.9990000128746032,0.4326019287109375,0.366983026266098,293.3412780761719,297.1499938964844,293.1499938964844,0.0048215594142675,-1792.243408203125,297.54522705078125,0.4956650733947754,0.050000000745058,0.2317162007093429,291.13592529296875,291.1499938964844,263.7892761230469,261.8284606933594,281.6458435058594,294.2313842773437,291.13885498046875,1.0,0.2269718945026397,0.7592554688453674,0.7592554688453674,1.0,1.0,-0.9452824592590332,0.3909928798675537,0.5542895793914795,0.1671519577503204,0.0,0.0,0.4288439452648163,43.414398193359375,39.0,11.982369422912598,-9077.21875,117.75760650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,306.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.2027159333229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347851425409317,0.3478562533855438,-4.840055225940887e-06,0.0,0.0002057309029623,0.0,0.0,16.78999137878418,0.0,0.0,0.0,0.3217968344688415,4.0,0.0,1.0
661920,293.1599426269531,297.1499938964844,293.1499938964844,0.0643039643764495,-1636.533935546875,304.1505432128906,0.6683115363121033,0.1141871139407157,0.1040461584925651,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4956650733947754,0.050000000745058,0.0488484874367713,293.2688293457031,297.1499938964844,293.1499938964844,0.0139014823362231,-561.700439453125,304.02349853515625,0.4956650733947754,0.050000000745058,0.0360793285071849,293.2052917480469,297.1499938964844,293.1499938964844,0.2991278171539306,-5775.701171875,304.1578674316406,0.9990000128746032,0.4326019287109375,0.366983026266098,293.3412780761719,297.1499938964844,293.1499938964844,0.0048215594142675,-1792.243408203125,297.54522705078125,0.4956650733947754,0.050000000745058,0.2317162007093429,291.13592529296875,291.1499938964844,263.7892761230469,261.8284606933594,281.6458435058594,294.2313842773437,291.13885498046875,1.0,0.2269718945026397,0.7592554688453674,0.7592554688453674,1.0,1.0,-0.9452824592590332,0.3909928798675537,0.5542895793914795,0.1671519577503204,0.0,0.0,0.4288439452648163,43.414398193359375,39.0,11.982369422912598,-9077.21875,117.75760650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,306.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.2027159333229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347851425409317,0.3478562533855438,-4.840055225940887e-06,0.0,0.0002057309029623,0.0,0.0,16.78999137878418,0.0,0.0,0.0,0.3217968344688415,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0642384812235832,-1635.169921875,304.15045166015625,0.6712381839752197,0.1142931878566742,0.1040996760129928,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4976560473442077,0.050000000745058,0.0488149672746658,293.26617431640625,297.1499938964844,293.1499938964844,0.0137720806524157,-559.0703735351562,303.9891662597656,0.4976560473442077,0.050000000745058,0.0360545702278614,293.1972351074219,297.1499938964844,293.1499938964844,0.2943826913833618,-5701.3681640625,304.1627502441406,0.9990000128746032,0.4328341484069824,0.362622320652008,293.34033203125,297.1499938964844,293.1499938964844,0.0047609386965632,-1770.6396484375,297.4909973144531,0.4976560473442077,0.050000000745058,0.2315571904182434,291.15460205078125,291.1499938964844,263.7796936035156,261.8255615234375,281.61102294921875,294.1889038085937,291.1545715332031,1.0,0.225322887301445,0.7591426372528076,0.7591426372528076,1.0,1.0,-0.9398475885391236,0.3889587819576263,0.5508888363838196,0.1650479882955551,0.0,0.0,0.4266993999481201,42.48560333251953,42.0,10.900971412658691,-9038.1630859375,115.04988098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,306.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.2030129730701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458009660243988,0.3458057940006256,-4.832892045669723e-06,0.0,0.0002060323604382,0.0,0.0,16.65070152282715,0.0,0.0,0.0,0.3211791515350342,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0642384812235832,-1635.169921875,304.15045166015625,0.6712381839752197,0.1142931878566742,0.1040996760129928,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4976560473442077,0.050000000745058,0.0488149672746658,293.26617431640625,297.1499938964844,293.1499938964844,0.0137720806524157,-559.0703735351562,303.9891662597656,0.4976560473442077,0.050000000745058,0.0360545702278614,293.1972351074219,297.1499938964844,293.1499938964844,0.2943826913833618,-5701.3681640625,304.1627502441406,0.9990000128746032,0.4328341484069824,0.362622320652008,293.34033203125,297.1499938964844,293.1499938964844,0.0047609386965632,-1770.6396484375,297.4909973144531,0.4976560473442077,0.050000000745058,0.2315571904182434,291.15460205078125,291.1499938964844,263.7796936035156,261.8255615234375,281.61102294921875,294.1889038085937,291.1545715332031,1.0,0.225322887301445,0.7591426372528076,0.7591426372528076,1.0,1.0,-0.9398475885391236,0.3889587819576263,0.5508888363838196,0.1650479882955551,0.0,0.0,0.4266993999481201,42.48560333251953,42.0,10.900971412658691,-9038.1630859375,115.04988098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,306.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.2030129730701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458009660243988,0.3458057940006256,-4.832892045669723e-06,0.0,0.0002060323604382,0.0,0.0,16.65070152282715,0.0,0.0,0.0,0.3211791515350342,4.0,0.0,1.0
662100,293.15728759765625,297.1499938964844,293.1499938964844,0.0643027424812316,-1636.3525390625,304.1502685546875,0.6717742681503296,0.114364244043827,0.1041530147194862,294.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4979505836963653,0.050000000745058,0.0488101094961166,293.2648010253906,297.1499938964844,293.1499938964844,0.0137305706739425,-558.416015625,303.972412109375,0.4979505836963653,0.050000000745058,0.0360509790480136,293.1942749023437,297.1499938964844,293.1499938964844,0.2937428057193756,-5692.09765625,304.1615905761719,0.9990000128746032,0.4328222274780273,0.3619852364063263,293.3397521972656,297.1499938964844,293.1499938964844,0.004734534304589,-1761.9005126953125,297.4583740234375,0.4979505836963653,0.050000000745058,0.2315341383218765,291.1521911621094,291.1499938964844,263.7748413085937,261.8240661621094,281.59381103515625,294.1719970703125,291.151123046875,1.0,0.2250792831182479,0.7590861916542053,0.7590861916542053,1.0,1.0,-0.9391083717346193,0.3888229429721832,0.5502854585647583,0.1643652915954589,0.0,0.0,0.4267720878124237,42.34388732910156,42.0,0.720085084438324,-9034.3857421875,114.6591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,306.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.2031013071537017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452672660350799,0.3452720940113067,-4.830616489925888e-06,0.0,0.0002061220147879,0.0,0.0,16.613256454467773,0.0,0.0,0.0,0.3210671246051788,4.0,0.0,1.0
662160,293.1564025878906,297.1499938964844,293.1499938964844,0.0643892288208007,-1637.93896484375,304.1500549316406,0.6718453764915466,0.1144475191831588,0.1042232066392898,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4978881776332855,0.050000000745058,0.0488111451268196,293.26336669921875,297.1499938964844,293.1499938964844,0.013694642111659,-557.8941040039062,303.9559936523437,0.4978881776332855,0.050000000745058,0.0360517427325248,293.1922912597656,297.1499938964844,293.1499938964844,0.293866366147995,-5694.94482421875,304.15924072265625,0.9990000128746032,0.4326476156711578,0.3621200919151306,293.339111328125,297.1499938964844,293.1499938964844,0.0047098044306039,-1753.7838134765625,297.42510986328125,0.4978881776332855,0.050000000745058,0.2315390557050705,291.1481628417969,291.1499938964844,263.7698974609375,261.8225402832031,281.5775451660156,294.1586303710937,291.14715576171875,1.0,0.2251752763986587,0.7590794563293457,0.7590794563293457,1.0,1.0,-0.939361810684204,0.3891317844390869,0.5502300262451172,0.1638803035020828,0.0,0.0,0.4273020327091217,42.36220932006836,45.0,-4.677909851074219,-9044.5771484375,114.74488067626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,306.8511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.2031818628311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345667153596878,0.3456719815731048,-4.831923433812335e-06,0.0,0.0002062037674477,0.0,0.0,16.64006233215332,0.0,0.0,0.0,0.3211942315101623,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0646024942398071,-1641.8197021484375,304.1496887207031,0.6707670092582703,0.1146424189209938,0.1044068485498428,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4968301355838775,0.050000000745058,0.0488287694752216,293.260498046875,297.1499938964844,293.1499938964844,0.0136332558467984,-557.0731201171875,303.92413330078125,0.4968301355838775,0.050000000745058,0.0360647626221179,293.19171142578125,297.1499938964844,293.1499938964844,0.296094000339508,-5731.716796875,304.15240478515625,0.9990000128746032,0.4317042231559753,0.3644202053546905,293.3377990722656,297.1499938964844,293.1499938964844,0.0046622329391539,-1738.1561279296875,297.35894775390625,0.4968301355838775,0.050000000745058,0.2316226661205291,291.1400451660156,291.1499938964844,263.7599792480469,261.81939697265625,281.5487060546875,294.14190673828125,291.1387939453125,1.0,0.2262612730264663,0.7590660452842712,0.7590660452842712,1.0,1.0,-0.9424787759780884,0.3908957242965698,0.5515830516815186,0.1634384989738464,0.0,0.0,0.4291521906852722,42.82145690917969,48.0,-10.82179832458496,-9085.9267578125,116.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,306.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.203413650393486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476448953151703,0.3476497530937195,-4.839320808969205e-06,0.0,0.0002064389991573,0.0,0.0,16.775896072387695,0.0,0.0,0.0,0.321769505739212,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0646024942398071,-1641.8197021484375,304.1496887207031,0.6707670092582703,0.1146424189209938,0.1044068485498428,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4968301355838775,0.050000000745058,0.0488287694752216,293.260498046875,297.1499938964844,293.1499938964844,0.0136332558467984,-557.0731201171875,303.92413330078125,0.4968301355838775,0.050000000745058,0.0360647626221179,293.19171142578125,297.1499938964844,293.1499938964844,0.296094000339508,-5731.716796875,304.15240478515625,0.9990000128746032,0.4317042231559753,0.3644202053546905,293.3377990722656,297.1499938964844,293.1499938964844,0.0046622329391539,-1738.1561279296875,297.35894775390625,0.4968301355838775,0.050000000745058,0.2316226661205291,291.1400451660156,291.1499938964844,263.7599792480469,261.81939697265625,281.5487060546875,294.14190673828125,291.1387939453125,1.0,0.2262612730264663,0.7590660452842712,0.7590660452842712,1.0,1.0,-0.9424787759780884,0.3908957242965698,0.5515830516815186,0.1634384989738464,0.0,0.0,0.4291521906852722,42.82145690917969,48.0,-10.82179832458496,-9085.9267578125,116.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,306.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.203413650393486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476448953151703,0.3476497530937195,-4.839320808969205e-06,0.0,0.0002064389991573,0.0,0.0,16.775896072387695,0.0,0.0,0.0,0.321769505739212,4.0,0.0,1.0
662340,293.1529846191406,297.1499938964844,293.1499938964844,0.0648691654205322,-1646.669677734375,304.1493530273437,0.6683493852615356,0.1148611977696418,0.1046324223279953,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4947620034217834,0.050000000745058,0.0488641187548637,293.2576599121094,297.1499938964844,293.1499938964844,0.0135863628238439,-556.5966796875,303.8931884765625,0.4947620034217834,0.050000000745058,0.0360908694565296,293.1954345703125,297.1499938964844,293.1499938964844,0.3006516396999359,-5804.595703125,304.1439819335937,0.9990000128746032,0.429900974035263,0.3689910173416137,293.3365478515625,297.1499938964844,293.1499938964844,0.0046173240989446,-1723.528076171875,297.29168701171875,0.4947620034217834,0.050000000745058,0.2317903339862823,291.1295166015625,291.1499938964844,263.75,261.81622314453125,281.5251159667969,294.13726806640625,291.128173828125,1.0,0.2283489257097244,0.759052574634552,0.759052574634552,1.0,1.0,-0.9485093355178832,0.3939257264137268,0.5545836091041565,0.1636217087507248,0.0,0.0,0.4325777292251587,43.76227188110352,36.0,-14.111488342285156,-9153.9130859375,119.05133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,306.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.2038514316082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515206277370453,0.3515254855155945,-4.854161943512736e-06,0.0,0.0002068832982331,0.0,0.0,17.04481315612793,0.0,0.0,0.0,0.3228946030139923,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0648691654205322,-1646.669677734375,304.1493530273437,0.6683493852615356,0.1148611977696418,0.1046324223279953,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4947620034217834,0.050000000745058,0.0488641187548637,293.2576599121094,297.1499938964844,293.1499938964844,0.0135863628238439,-556.5966796875,303.8931884765625,0.4947620034217834,0.050000000745058,0.0360908694565296,293.1954345703125,297.1499938964844,293.1499938964844,0.3006516396999359,-5804.595703125,304.1439819335937,0.9990000128746032,0.429900974035263,0.3689910173416137,293.3365478515625,297.1499938964844,293.1499938964844,0.0046173240989446,-1723.528076171875,297.29168701171875,0.4947620034217834,0.050000000745058,0.2317903339862823,291.1295166015625,291.1499938964844,263.75,261.81622314453125,281.5251159667969,294.13726806640625,291.128173828125,1.0,0.2283489257097244,0.759052574634552,0.759052574634552,1.0,1.0,-0.9485093355178832,0.3939257264137268,0.5545836091041565,0.1636217087507248,0.0,0.0,0.4325777292251587,43.76227188110352,36.0,-14.111488342285156,-9153.9130859375,119.05133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,306.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.2038514316082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515206277370453,0.3515254855155945,-4.854161943512736e-06,0.0,0.0002068832982331,0.0,0.0,17.04481315612793,0.0,0.0,0.0,0.3228946030139923,4.0,0.0,1.0
662460,293.1512451171875,297.1499938964844,293.1499938964844,0.0650121122598648,-1649.1309814453125,304.1493530273437,0.6727787256240845,0.115137405693531,0.1048170253634452,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4975972771644592,0.050000000745058,0.0488159656524658,293.2545166015625,297.1499938964844,293.1499938964844,0.0134873613715171,-554.6638793945312,303.8643798828125,0.4975972771644592,0.050000000745058,0.0360553041100502,293.1956787109375,297.1499938964844,293.1499938964844,0.294814795255661,-5710.548828125,304.15631103515625,0.9990000128746032,0.4286732673645019,0.3627499341964721,293.3352966308594,297.1499938964844,293.1499938964844,0.0045633446425199,-1704.731201171875,297.23126220703125,0.4975972771644592,0.050000000745058,0.231561928987503,291.1311340332031,291.1499938964844,263.7387084960937,261.8118896484375,281.5083312988281,294.119873046875,291.1341552734375,1.0,0.2250945717096328,0.7589214444160461,0.7589214444160461,1.0,1.0,-0.9408727288246156,0.3907595872879028,0.5501131415367126,0.1615165472030639,0.0,0.0,0.4354012310504913,42.448577880859375,39.0,12.071548461914062,-9161.4482421875,115.2190933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,306.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.517578125,18000.0,0.0,0.0,0.2045186012983322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561849892139435,0.3561898469924927,-4.872767931374256e-06,0.0,0.0002075603842968,0.0,0.0,17.37376594543457,0.0,0.0,0.0,0.3241742849349975,4.0,0.0,1.0
662520,293.1512451171875,297.1499938964844,293.1499938964844,0.0650121122598648,-1649.1309814453125,304.1493530273437,0.6727787256240845,0.115137405693531,0.1048170253634452,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4975972771644592,0.050000000745058,0.0488159656524658,293.2545166015625,297.1499938964844,293.1499938964844,0.0134873613715171,-554.6638793945312,303.8643798828125,0.4975972771644592,0.050000000745058,0.0360553041100502,293.1956787109375,297.1499938964844,293.1499938964844,0.294814795255661,-5710.548828125,304.15631103515625,0.9990000128746032,0.4286732673645019,0.3627499341964721,293.3352966308594,297.1499938964844,293.1499938964844,0.0045633446425199,-1704.731201171875,297.23126220703125,0.4975972771644592,0.050000000745058,0.231561928987503,291.1311340332031,291.1499938964844,263.7387084960937,261.8118896484375,281.5083312988281,294.119873046875,291.1341552734375,1.0,0.2250945717096328,0.7589214444160461,0.7589214444160461,1.0,1.0,-0.9408727288246156,0.3907595872879028,0.5501131415367126,0.1615165472030639,0.0,0.0,0.4354012310504913,42.448577880859375,39.0,12.071548461914062,-9161.4482421875,115.2190933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,306.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.517578125,18000.0,0.0,0.0,0.2045186012983322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561849892139435,0.3561898469924927,-4.872767931374256e-06,0.0,0.0002075603842968,0.0,0.0,17.37376594543457,0.0,0.0,0.0,0.3241742849349975,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.065121479332447,-1650.818603515625,304.1493530273437,0.6757106781005859,0.115453265607357,0.1050696521997451,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4992631077766418,0.050000000745058,0.0487887524068355,293.2510681152344,297.1499938964844,293.1499938964844,0.0133855082094669,-552.4324951171875,303.8380432128906,0.4992631077766418,0.050000000745058,0.03603520616889,293.18853759765625,297.1499938964844,293.1499938964844,0.2908365428447723,-5648.0029296875,304.16046142578125,0.9990000128746032,0.4289675652980804,0.3591721057891845,293.3338928222656,297.1499938964844,293.1499938964844,0.0045076408423483,-1684.3779296875,297.1811828613281,0.4992631077766418,0.050000000745058,0.2314328253269195,291.1503601074219,291.1499938964844,263.7249450683594,261.8054504394531,281.4749450683594,294.0788879394531,291.1504821777344,1.0,0.2238269448280334,0.7587903141975403,0.7587903141975403,1.0,1.0,-0.936665654182434,0.389153391122818,0.5475122928619385,0.1599646657705307,0.0,0.0,0.4337925314903259,41.69970703125,42.0,11.88558578491211,-9134.1337890625,113.09144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331726074219,306.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.2051106989383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548269271850586,0.3548317849636078,-4.868180894845864e-06,0.0,0.0002081612910842,0.0,0.0,17.280324935913086,0.0,0.0,0.0,0.3237397968769073,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.065121479332447,-1650.818603515625,304.1493530273437,0.6757106781005859,0.115453265607357,0.1050696521997451,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4992631077766418,0.050000000745058,0.0487887524068355,293.2510681152344,297.1499938964844,293.1499938964844,0.0133855082094669,-552.4324951171875,303.8380432128906,0.4992631077766418,0.050000000745058,0.03603520616889,293.18853759765625,297.1499938964844,293.1499938964844,0.2908365428447723,-5648.0029296875,304.16046142578125,0.9990000128746032,0.4289675652980804,0.3591721057891845,293.3338928222656,297.1499938964844,293.1499938964844,0.0045076408423483,-1684.3779296875,297.1811828613281,0.4992631077766418,0.050000000745058,0.2314328253269195,291.1503601074219,291.1499938964844,263.7249450683594,261.8054504394531,281.4749450683594,294.0788879394531,291.1504821777344,1.0,0.2238269448280334,0.7587903141975403,0.7587903141975403,1.0,1.0,-0.936665654182434,0.389153391122818,0.5475122928619385,0.1599646657705307,0.0,0.0,0.4337925314903259,41.69970703125,42.0,11.88558578491211,-9134.1337890625,113.09144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331726074219,306.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.2051106989383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548269271850586,0.3548317849636078,-4.868180894845864e-06,0.0,0.0002081612910842,0.0,0.0,17.280324935913086,0.0,0.0,0.0,0.3237397968769073,4.0,0.0,1.0
662700,293.148681640625,297.1499938964844,293.1499938964844,0.0652657598257064,-1653.401123046875,304.14923095703125,0.6762452125549316,0.1156233698129654,0.1052159816026687,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4994055926799774,0.050000000745058,0.0487864650785923,293.2492980957031,297.1499938964844,293.1499938964844,0.0133560011163353,-551.9550170898438,303.8252258300781,0.4994055926799774,0.050000000745058,0.0360335148870945,293.1859436035156,297.1499938964844,293.1499938964844,0.2905174493789673,-5643.66845703125,304.1591186523437,0.9990000128746032,0.4289866387844085,0.3588693141937256,293.3330993652344,297.1499938964844,293.1499938964844,0.0044833333231508,-1676.1199951171875,297.150390625,0.4994055926799774,0.050000000745058,0.2314219772815704,291.1485290527344,291.1499938964844,263.7171936035156,261.8014831542969,281.458251953125,294.062255859375,291.1476135253906,1.0,0.2237477153539657,0.7587246894836426,0.7587246894836426,1.0,1.0,-0.9364593625068665,0.3891898095607757,0.5472695827484131,0.1595516949892044,0.0,0.0,0.4340526461601257,41.63232421875,42.0,1.954955816268921,-9135.3310546875,112.93878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03302001953125,306.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.2053464949131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545608222484588,0.354565680027008,-4.8669166972104e-06,0.0,0.0002084005973301,0.0,0.0,17.2608699798584,0.0,0.0,0.0,0.3237009346485138,4.0,0.0,1.0
662760,293.1478576660156,297.1499938964844,293.1499938964844,0.0654304400086402,-1656.36083984375,304.1490478515625,0.6763158440589905,0.1158030554652214,0.1053761541843414,294.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4991985261440277,0.050000000745058,0.0487897992134094,293.2474670410156,297.1499938964844,293.1499938964844,0.0133319329470396,-551.6142578125,303.8127746582031,0.4991985261440277,0.050000000745058,0.036035981029272,293.18438720703125,297.1499938964844,293.1499938964844,0.2909383177757263,-5651.09619140625,304.1566772460937,0.9990000128746032,0.4288408756256103,0.3593095541000366,293.3323059082031,297.1499938964844,293.1499938964844,0.0044604339636862,-1668.4136962890625,297.1188659667969,0.4991985261440277,0.050000000745058,0.2314378023147583,291.1449279785156,291.1499938964844,263.7088928222656,261.7970275878906,281.4422302246094,294.048828125,291.1440124511719,1.0,0.2239948064088821,0.7587119936943054,0.7587119936943054,1.0,1.0,-0.9372053146362304,0.3896523714065552,0.5475528836250305,0.1593293696641922,0.0,0.0,0.4347548484802246,41.71759796142578,45.0,-3.545329332351685,-9150.0888671875,113.23914337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03375244140625,306.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.2055723518133163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552057445049286,0.3552106320858001,-4.869252734351903e-06,0.0,0.0002086298045469,0.0,0.0,17.305694580078125,0.0,0.0,0.0,0.3239005804061889,4.0,0.0,1.0
662820,293.146240234375,297.1499938964844,293.1499938964844,0.0657959729433059,-1662.9298095703125,304.1487731933594,0.6752586960792542,0.1161851063370704,0.1057330444455146,294.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4978862702846527,0.050000000745058,0.0488112159073352,293.24371337890625,297.1499938964844,293.1499938964844,0.0132945086807012,-551.1741943359375,303.7890930175781,0.4978862702846527,0.050000000745058,0.036051794886589,293.1845092773437,297.1499938964844,293.1499938964844,0.2936785817146301,-5695.767578125,304.1498413085937,0.9990000128746032,0.4279540479183197,0.3621244728565216,293.3307189941406,297.1499938964844,293.1499938964844,0.0044165137223899,-1653.6474609375,297.055908203125,0.4978862702846527,0.050000000745058,0.2315393835306167,291.1372985839844,291.1499938964844,263.6907958984375,261.78680419921875,281.4130859375,294.0311889648437,291.1361083984375,1.0,0.2253396809101104,0.7586865425109863,0.7586865425109863,1.0,1.0,-0.9411776065826416,0.391664981842041,0.5495126247406006,0.1593873053789138,0.0,0.0,0.4369383752346039,42.28850173950195,48.0,-10.08442211151123,-9200.447265625,115.03187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,306.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.2060840874910354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576758205890655,0.3576807081699371,-4.878867912339047e-06,0.0,0.0002091491478495,0.0,0.0,17.48008918762207,0.0,0.0,0.0,0.3246300816535949,4.0,0.0,1.0
662880,293.146240234375,297.1499938964844,293.1499938964844,0.0657959729433059,-1662.9298095703125,304.1487731933594,0.6752586960792542,0.1161851063370704,0.1057330444455146,294.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4978862702846527,0.050000000745058,0.0488112159073352,293.24371337890625,297.1499938964844,293.1499938964844,0.0132945086807012,-551.1741943359375,303.7890930175781,0.4978862702846527,0.050000000745058,0.036051794886589,293.1845092773437,297.1499938964844,293.1499938964844,0.2936785817146301,-5695.767578125,304.1498413085937,0.9990000128746032,0.4279540479183197,0.3621244728565216,293.3307189941406,297.1499938964844,293.1499938964844,0.0044165137223899,-1653.6474609375,297.055908203125,0.4978862702846527,0.050000000745058,0.2315393835306167,291.1372985839844,291.1499938964844,263.6907958984375,261.78680419921875,281.4130859375,294.0311889648437,291.1361083984375,1.0,0.2253396809101104,0.7586865425109863,0.7586865425109863,1.0,1.0,-0.9411776065826416,0.391664981842041,0.5495126247406006,0.1593873053789138,0.0,0.0,0.4369383752346039,42.28850173950195,48.0,-10.08442211151123,-9200.447265625,115.03187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,306.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.2060840874910354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576758205890655,0.3576807081699371,-4.878867912339047e-06,0.0,0.0002091491478495,0.0,0.0,17.48008918762207,0.0,0.0,0.0,0.3246300816535949,4.0,0.0,1.0
662940,293.1447448730469,297.1499938964844,293.1499938964844,0.0662107691168785,-1670.4100341796875,304.14849853515625,0.6728881597518921,0.1165866106748581,0.106126382946968,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.4956071376800537,0.050000000745058,0.0488495603203773,293.2398986816406,297.1499938964844,293.1499938964844,0.013271807692945,-551.0957641601562,303.7667541503906,0.4956071376800537,0.050000000745058,0.0360801182687282,293.1888427734375,297.1499938964844,293.1499938964844,0.2986580431461334,-5775.140625,304.1416015625,0.9990000128746032,0.4262043237686157,0.3671117424964905,293.3292236328125,297.1499938964844,293.1499938964844,0.0043750293552875,-1639.835205078125,296.9916687011719,0.4956071376800537,0.050000000745058,0.2317212671041488,291.1270446777344,291.1499938964844,263.6708374023437,261.77496337890625,281.38824462890625,294.0248107910156,291.1257019042969,1.0,0.2276422083377838,0.7586610913276672,0.7586610913276672,1.0,1.0,-0.9479328393936156,0.3948839604854584,0.553048849105835,0.1600470244884491,0.0,0.0,0.440672218799591,43.3194580078125,36.0,-13.697083473205566,-9277.35546875,118.20661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,306.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.2067852914333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620665967464447,0.3620715141296386,-4.896309746982297e-06,0.0,0.0002098607801599,0.0,0.0,17.793481826782227,0.0,0.0,0.0,0.3259297907352447,4.0,0.0,1.0
663000,293.1447448730469,297.1499938964844,293.1499938964844,0.0662107691168785,-1670.4100341796875,304.14849853515625,0.6728881597518921,0.1165866106748581,0.106126382946968,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.4956071376800537,0.050000000745058,0.0488495603203773,293.2398986816406,297.1499938964844,293.1499938964844,0.013271807692945,-551.0957641601562,303.7667541503906,0.4956071376800537,0.050000000745058,0.0360801182687282,293.1888427734375,297.1499938964844,293.1499938964844,0.2986580431461334,-5775.140625,304.1416015625,0.9990000128746032,0.4262043237686157,0.3671117424964905,293.3292236328125,297.1499938964844,293.1499938964844,0.0043750293552875,-1639.835205078125,296.9916687011719,0.4956071376800537,0.050000000745058,0.2317212671041488,291.1270446777344,291.1499938964844,263.6708374023437,261.77496337890625,281.38824462890625,294.0248107910156,291.1257019042969,1.0,0.2276422083377838,0.7586610913276672,0.7586610913276672,1.0,1.0,-0.9479328393936156,0.3948839604854584,0.553048849105835,0.1600470244884491,0.0,0.0,0.440672218799591,43.3194580078125,36.0,-13.697083473205566,-9277.35546875,118.20661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,306.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.2067852914333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620665967464447,0.3620715141296386,-4.896309746982297e-06,0.0,0.0002098607801599,0.0,0.0,17.793481826782227,0.0,0.0,0.0,0.3259297907352447,4.0,0.0,1.0
663060,293.14312744140625,297.1499938964844,293.1499938964844,0.0665018558502197,-1675.503173828125,304.1485290527344,0.6775426864624023,0.117043524980545,0.1064763739705085,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4983113706111908,0.050000000745058,0.0488042198121547,293.2357482910156,297.1499938964844,293.1499938964844,0.0132002253085374,-549.6126708984375,303.7471008300781,0.4983113706111908,0.050000000745058,0.036046627908945,293.1896057128906,297.1499938964844,293.1499938964844,0.2931911051273346,-5686.5654296875,304.15411376953125,0.9990000128746032,0.4250394999980926,0.3612079918384552,293.3277282714844,297.1499938964844,293.1499938964844,0.0043252254836261,-1622.1624755859375,296.9343566894531,0.4983113706111908,0.050000000745058,0.231506198644638,291.12847900390625,291.1499938964844,263.6492004394531,261.7616271972656,281.3663330078125,294.00439453125,291.13140869140625,1.0,0.2245638966560363,0.7585219740867615,0.7585219740867615,1.0,1.0,-0.940921425819397,0.3919471800327301,0.5489742755889893,0.1581967025995254,0.0,0.0,0.4438516795635223,42.08683776855469,39.0,11.636585235595703,-9293.30859375,114.65144348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,306.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.2076961994171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367297351360321,0.367302268743515,-4.917909791402053e-06,0.0,0.0002107852342305,0.0,0.0,18.173358917236328,0.0,0.0,0.0,0.3274056911468506,4.0,0.0,1.0
663120,293.14312744140625,297.1499938964844,293.1499938964844,0.0665018558502197,-1675.503173828125,304.1485290527344,0.6775426864624023,0.117043524980545,0.1064763739705085,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4983113706111908,0.050000000745058,0.0488042198121547,293.2357482910156,297.1499938964844,293.1499938964844,0.0132002253085374,-549.6126708984375,303.7471008300781,0.4983113706111908,0.050000000745058,0.036046627908945,293.1896057128906,297.1499938964844,293.1499938964844,0.2931911051273346,-5686.5654296875,304.15411376953125,0.9990000128746032,0.4250394999980926,0.3612079918384552,293.3277282714844,297.1499938964844,293.1499938964844,0.0043252254836261,-1622.1624755859375,296.9343566894531,0.4983113706111908,0.050000000745058,0.231506198644638,291.12847900390625,291.1499938964844,263.6492004394531,261.7616271972656,281.3663330078125,294.00439453125,291.13140869140625,1.0,0.2245638966560363,0.7585219740867615,0.7585219740867615,1.0,1.0,-0.940921425819397,0.3919471800327301,0.5489742755889893,0.1581967025995254,0.0,0.0,0.4438516795635223,42.08683776855469,39.0,11.636585235595703,-9293.30859375,114.65144348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,306.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.2076961994171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367297351360321,0.367302268743515,-4.917909791402053e-06,0.0,0.0002107852342305,0.0,0.0,18.173358917236328,0.0,0.0,0.0,0.3274056911468506,4.0,0.0,1.0
