time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1415710449219,297.1499938964844,293.1499938964844,0.0667548701167106,-1679.743408203125,304.1485900878906,0.6806996464729309,0.1175362467765808,0.1068909093737602,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4998652040958404,0.050000000745058,0.048779122531414,293.2312927246094,297.1499938964844,293.1499938964844,0.0131255947053432,-547.8336791992188,303.73028564453125,0.4998652040958404,0.050000000745058,0.0360280945897102,293.1827697753906,297.1499938964844,293.1499938964844,0.2895129919052124,-5628.4599609375,304.1584777832031,0.9990000128746032,0.4254254102706909,0.3578960299491882,293.3261108398437,297.1499938964844,293.1499938964844,0.004273475613445,-1602.90380859375,296.8876647949219,0.4998652040958404,0.050000000745058,0.2313871532678604,291.1473388671875,291.1499938964844,263.6260986328125,261.7470397949219,281.3288879394531,293.9607238769531,291.14752197265625,1.0,0.2234415113925933,0.7583827972412109,0.7583827972412109,1.0,1.0,-0.9372443556785583,0.3905090689659118,0.5467352271080017,0.1569252759218216,0.0,0.0,0.4426798224449157,41.40108489990234,42.0,11.880924224853516,-9275.947265625,112.74333190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,306.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.2085136026144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664904534816742,0.3664953708648681,-4.915422778140055e-06,0.0,0.0002116147952619,0.0,0.0,18.117292404174805,0.0,0.0,0.0,0.3271208703517914,4.0,0.0,1.0
663240,293.1415710449219,297.1499938964844,293.1499938964844,0.0667548701167106,-1679.743408203125,304.1485900878906,0.6806996464729309,0.1175362467765808,0.1068909093737602,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4998652040958404,0.050000000745058,0.048779122531414,293.2312927246094,297.1499938964844,293.1499938964844,0.0131255947053432,-547.8336791992188,303.73028564453125,0.4998652040958404,0.050000000745058,0.0360280945897102,293.1827697753906,297.1499938964844,293.1499938964844,0.2895129919052124,-5628.4599609375,304.1584777832031,0.9990000128746032,0.4254254102706909,0.3578960299491882,293.3261108398437,297.1499938964844,293.1499938964844,0.004273475613445,-1602.90380859375,296.8876647949219,0.4998652040958404,0.050000000745058,0.2313871532678604,291.1473388671875,291.1499938964844,263.6260986328125,261.7470397949219,281.3288879394531,293.9607238769531,291.14752197265625,1.0,0.2234415113925933,0.7583827972412109,0.7583827972412109,1.0,1.0,-0.9372443556785583,0.3905090689659118,0.5467352271080017,0.1569252759218216,0.0,0.0,0.4426798224449157,41.40108489990234,42.0,11.880924224853516,-9275.947265625,112.74333190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,306.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.2085136026144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664904534816742,0.3664953708648681,-4.915422778140055e-06,0.0,0.0002116147952619,0.0,0.0,18.117292404174805,0.0,0.0,0.0,0.3271208703517914,4.0,0.0,1.0
663300,293.14080810546875,297.1499938964844,293.1499938964844,0.0669663548469543,-1683.5260009765625,304.1484375,0.6813409328460693,0.1177928745746612,0.1071163117885589,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.4999572038650512,0.050000000745058,0.048777662217617,293.2290344238281,297.1499938964844,293.1499938964844,0.0131083345040678,-547.5570068359375,303.7221984863281,0.4999572038650512,0.050000000745058,0.0360270142555236,293.1802978515625,297.1499938964844,293.1499938964844,0.2893033027648926,-5625.7314453125,304.1573181152344,0.9990000128746032,0.4254958033561706,0.3577018678188324,293.32525634765625,297.1499938964844,293.1499938964844,0.0042510475032031,-1595.119140625,296.8586730957031,0.4999572038650512,0.050000000745058,0.2313802242279052,291.1458740234375,291.1499938964844,263.61407470703125,261.73931884765625,281.3109436035156,293.94293212890625,291.1450500488281,1.0,0.2234245091676712,0.7583132386207581,0.7583132386207581,1.0,1.0,-0.9372698068618774,0.3906039595603943,0.5466658473014832,0.1566726863384246,0.0,0.0,0.4430811703205108,41.35941696166992,42.0,2.519903898239136,-9281.443359375,112.68260955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,306.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.2088572829961776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664543628692627,0.3664592802524566,-4.91507671540603e-06,0.0,0.0002119635901181,0.0,0.0,18.11400604248047,0.0,0.0,0.0,0.3271464705467224,4.0,0.0,1.0
663360,293.1400451660156,297.1499938964844,293.1499938964844,0.067196749150753,-1687.6634521484375,304.1483154296875,0.6815164089202881,0.1180576980113983,0.1073542460799217,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.499703973531723,0.050000000745058,0.0487817004323005,293.22674560546875,297.1499938964844,293.1499938964844,0.0130963008850812,-547.4152221679688,303.71453857421875,0.499703973531723,0.050000000745058,0.0360299982130527,293.1788330078125,297.1499938964844,293.1499938964844,0.2898176312446594,-5634.53173828125,304.155029296875,0.9990000128746032,0.4254034161567688,0.3582369089126587,293.3243408203125,297.1499938964844,293.1499938964844,0.0042298571206629,-1587.83203125,296.8288879394531,0.499703973531723,0.050000000745058,0.2313993871212005,291.1427001953125,291.1499938964844,263.60174560546875,261.7313232421875,281.2940979003906,293.9284973144531,291.14190673828125,1.0,0.2237278223037719,0.7582960724830627,0.7582960724830627,1.0,1.0,-0.9382283091545104,0.3911111056804657,0.5471172332763672,0.1566204875707626,0.0,0.0,0.4438877403736114,41.46731948852539,45.0,-2.7211618423461914,-9299.7001953125,113.0658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,306.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.2091864794492721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672828376293182,0.3672877550125122,-4.918281774735078e-06,0.0,0.0002122976729879,0.0,0.0,18.173736572265625,0.0,0.0,0.0,0.327404260635376,4.0,0.0,1.0
663420,293.1385803222656,297.1499938964844,293.1499938964844,0.0676902011036872,-1696.5360107421875,304.1480407714844,0.6806545257568359,0.1186059042811393,0.1078627854585647,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4983070194721222,0.050000000745058,0.0488043092191219,293.2220764160156,297.1499938964844,293.1499938964844,0.0130828097462654,-547.3775024414062,303.7005920410156,0.4983070194721222,0.050000000745058,0.0360466949641704,293.1791076660156,297.1499938964844,293.1499938964844,0.2927187383174896,-5681.58154296875,304.1484680175781,0.9990000128746032,0.4246222376823425,0.3612174093723297,293.32257080078125,297.1499938964844,293.1499938964844,0.0041891224682331,-1573.842529296875,296.7695007324219,0.4983070194721222,0.050000000745058,0.2315066307783126,291.1358642578125,291.1499938964844,263.5762939453125,261.71466064453125,281.2644958496094,293.9094543457031,291.1347961425781,1.0,0.2251748740673065,0.7582617402076721,0.7582617402076721,1.0,1.0,-0.9425907731056212,0.3931831121444702,0.5494076609611511,0.1570485979318618,0.0,0.0,0.4462086856365204,42.078392028808594,48.0,-8.991907119750977,-9355.9619140625,115.01045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,306.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.2098867744207382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700506389141083,0.3700555562973022,-4.929550868837396e-06,0.0,0.0002130084030795,0.0,0.0,18.375926971435547,0.0,0.0,0.0,0.328239232301712,4.0,0.0,1.0
663480,293.1385803222656,297.1499938964844,293.1499938964844,0.0676902011036872,-1696.5360107421875,304.1480407714844,0.6806545257568359,0.1186059042811393,0.1078627854585647,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4983070194721222,0.050000000745058,0.0488043092191219,293.2220764160156,297.1499938964844,293.1499938964844,0.0130828097462654,-547.3775024414062,303.7005920410156,0.4983070194721222,0.050000000745058,0.0360466949641704,293.1791076660156,297.1499938964844,293.1499938964844,0.2927187383174896,-5681.58154296875,304.1484680175781,0.9990000128746032,0.4246222376823425,0.3612174093723297,293.32257080078125,297.1499938964844,293.1499938964844,0.0041891224682331,-1573.842529296875,296.7695007324219,0.4983070194721222,0.050000000745058,0.2315066307783126,291.1358642578125,291.1499938964844,263.5762939453125,261.71466064453125,281.2644958496094,293.9094543457031,291.1347961425781,1.0,0.2251748740673065,0.7582617402076721,0.7582617402076721,1.0,1.0,-0.9425907731056212,0.3931831121444702,0.5494076609611511,0.1570485979318618,0.0,0.0,0.4462086856365204,42.078392028808594,48.0,-8.991907119750977,-9355.9619140625,115.01045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,306.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.2098867744207382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700506389141083,0.3700555562973022,-4.929550868837396e-06,0.0,0.0002130084030795,0.0,0.0,18.375926971435547,0.0,0.0,0.0,0.328239232301712,4.0,0.0,1.0
663540,293.1372375488281,297.1499938964844,293.1499938964844,0.0682271420955658,-1706.2305908203125,304.1477966308594,0.6784647703170776,0.1191675886511802,0.1084022223949432,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4959592819213867,0.050000000745058,0.0488435477018356,293.2173767089844,297.1499938964844,293.1499938964844,0.0130837149918079,-547.7003173828125,303.68817138671875,0.4959592819213867,0.050000000745058,0.0360756777226924,293.1836242675781,297.1499938964844,293.1499938964844,0.2978163361549377,-5762.70068359375,304.1404724121094,0.9990000128746032,0.4229755997657776,0.3663333654403686,293.3209228515625,297.1499938964844,293.1499938964844,0.004150643479079,-1560.755859375,296.7088317871094,0.4959592819213867,0.050000000745058,0.231692761182785,291.1264953613281,291.1499938964844,263.54998779296875,261.6972351074219,281.2406921386719,293.9024963378906,291.1252746582031,1.0,0.2275634557008743,0.7582273483276367,0.7582273483276367,1.0,1.0,-0.9496827721595764,0.3964219093322754,0.5532609224319458,0.1581113934516906,0.0,0.0,0.4499566256999969,43.1422004699707,36.0,-12.48464012145996,-9437.0654296875,118.31776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,306.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.2107477486133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746374845504761,0.3746424317359924,-4.948562946083257e-06,0.0,0.0002138821728294,0.0,0.0,18.71474838256836,0.0,0.0,0.0,0.3296298384666443,4.0,0.0,1.0
663600,293.1372375488281,297.1499938964844,293.1499938964844,0.0682271420955658,-1706.2305908203125,304.1477966308594,0.6784647703170776,0.1191675886511802,0.1084022223949432,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4959592819213867,0.050000000745058,0.0488435477018356,293.2173767089844,297.1499938964844,293.1499938964844,0.0130837149918079,-547.7003173828125,303.68817138671875,0.4959592819213867,0.050000000745058,0.0360756777226924,293.1836242675781,297.1499938964844,293.1499938964844,0.2978163361549377,-5762.70068359375,304.1404724121094,0.9990000128746032,0.4229755997657776,0.3663333654403686,293.3209228515625,297.1499938964844,293.1499938964844,0.004150643479079,-1560.755859375,296.7088317871094,0.4959592819213867,0.050000000745058,0.231692761182785,291.1264953613281,291.1499938964844,263.54998779296875,261.6972351074219,281.2406921386719,293.9024963378906,291.1252746582031,1.0,0.2275634557008743,0.7582273483276367,0.7582273483276367,1.0,1.0,-0.9496827721595764,0.3964219093322754,0.5532609224319458,0.1581113934516906,0.0,0.0,0.4499566256999969,43.1422004699707,36.0,-12.48464012145996,-9437.0654296875,118.31776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,306.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.2107477486133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746374845504761,0.3746424317359924,-4.948562946083257e-06,0.0,0.0002138821728294,0.0,0.0,18.71474838256836,0.0,0.0,0.0,0.3296298384666443,4.0,0.0,1.0
663660,293.13580322265625,297.1499938964844,293.1499938964844,0.0686376839876174,-1713.4833984375,304.1478576660156,0.6834201216697693,0.1197802722454071,0.1088936477899551,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4986242949962616,0.050000000745058,0.0487991124391555,293.2123718261719,297.1499938964844,293.1499938964844,0.0130381034687161,-546.66162109375,303.6787414550781,0.4986242949962616,0.050000000745058,0.036042857915163,293.1844787597656,297.1499938964844,293.1499938964844,0.2924589514732361,-5675.6787109375,304.1531677246094,0.9990000128746032,0.4219208061695099,0.3605362176895141,293.3192443847656,297.1499938964844,293.1499938964844,0.0041045225225389,-1544.0933837890625,296.6552124023437,0.4986242949962616,0.050000000745058,0.231481984257698,291.1284484863281,291.1499938964844,263.5230407714844,261.67919921875,281.2173156738281,293.880859375,291.13134765625,1.0,0.2245572060346603,0.7580828666687012,0.7580828666687012,1.0,1.0,-0.9429762363433838,0.3935670852661133,0.5494091510772705,0.1564632207155227,0.0,0.0,0.4530924558639526,41.938743591308594,25.0,12.021413803100586,-9455.1748046875,114.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,306.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.923828125,18000.0,0.0,0.0,0.2117820233106613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799618184566498,0.3799667954444885,-4.97147448186297e-06,0.0,0.0002149318315787,0.0,0.0,19.115089416503903,0.0,0.0,0.0,0.3311710655689239,4.0,0.0,1.0
663720,293.13580322265625,297.1499938964844,293.1499938964844,0.0686376839876174,-1713.4833984375,304.1478576660156,0.6834201216697693,0.1197802722454071,0.1088936477899551,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4986242949962616,0.050000000745058,0.0487991124391555,293.2123718261719,297.1499938964844,293.1499938964844,0.0130381034687161,-546.66162109375,303.6787414550781,0.4986242949962616,0.050000000745058,0.036042857915163,293.1844787597656,297.1499938964844,293.1499938964844,0.2924589514732361,-5675.6787109375,304.1531677246094,0.9990000128746032,0.4219208061695099,0.3605362176895141,293.3192443847656,297.1499938964844,293.1499938964844,0.0041045225225389,-1544.0933837890625,296.6552124023437,0.4986242949962616,0.050000000745058,0.231481984257698,291.1284484863281,291.1499938964844,263.5230407714844,261.67919921875,281.2173156738281,293.880859375,291.13134765625,1.0,0.2245572060346603,0.7580828666687012,0.7580828666687012,1.0,1.0,-0.9429762363433838,0.3935670852661133,0.5494091510772705,0.1564632207155227,0.0,0.0,0.4530924558639526,41.938743591308594,25.0,12.021413803100586,-9455.1748046875,114.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,306.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.923828125,18000.0,0.0,0.0,0.2117820233106613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799618184566498,0.3799667954444885,-4.97147448186297e-06,0.0,0.0002149318315787,0.0,0.0,19.115089416503903,0.0,0.0,0.0,0.3311710655689239,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0688812956213951,-1717.4080810546875,304.1481628417969,0.6950579881668091,0.1204700767993927,0.1093880012631416,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.506007969379425,0.050000000745058,0.0486865080893039,293.2066955566406,297.1499938964844,293.1499938964844,0.0129403304308652,-543.9442138671875,303.6740417480469,0.506007969379425,0.050000000745058,0.0359596908092498,293.1705322265625,297.1499938964844,293.1499938964844,0.2774520814418793,-5435.31787109375,304.1772766113281,0.9990000128746032,0.4238424301147461,0.3454054296016693,293.3172912597656,297.1499938964844,293.1499938964844,0.0040488592348992,-1522.4896240234375,296.61865234375,0.506007969379425,0.050000000745058,0.2309478372335434,291.1573181152344,291.1499938964844,263.49560546875,261.6607360839844,281.1736145019531,293.8118591308594,291.1613464355469,1.0,0.2177234590053558,0.7579383850097656,0.7579383850097656,1.0,1.0,-0.9245365858078004,0.3856012523174286,0.5389353632926941,0.1524176001548767,0.0,0.0,0.4502747654914856,38.88230895996094,28.0,35.25571060180664,-9362.208984375,106.0115737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,307.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.2125783115625381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781377673149109,0.3781427145004272,-4.96488792123273e-06,0.0,0.000215739957639,0.0,0.0,18.98175430297852,0.0,0.0,0.0,0.3304992616176605,4.0,0.0,1.0
663840,293.1341857910156,297.1499938964844,293.1499938964844,0.0688812956213951,-1717.4080810546875,304.1481628417969,0.6950579881668091,0.1204700767993927,0.1093880012631416,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.506007969379425,0.050000000745058,0.0486865080893039,293.2066955566406,297.1499938964844,293.1499938964844,0.0129403304308652,-543.9442138671875,303.6740417480469,0.506007969379425,0.050000000745058,0.0359596908092498,293.1705322265625,297.1499938964844,293.1499938964844,0.2774520814418793,-5435.31787109375,304.1772766113281,0.9990000128746032,0.4238424301147461,0.3454054296016693,293.3172912597656,297.1499938964844,293.1499938964844,0.0040488592348992,-1522.4896240234375,296.61865234375,0.506007969379425,0.050000000745058,0.2309478372335434,291.1573181152344,291.1499938964844,263.49560546875,261.6607360839844,281.1736145019531,293.8118591308594,291.1613464355469,1.0,0.2177234590053558,0.7579383850097656,0.7579383850097656,1.0,1.0,-0.9245365858078004,0.3856012523174286,0.5389353632926941,0.1524176001548767,0.0,0.0,0.4502747654914856,38.88230895996094,28.0,35.25571060180664,-9362.208984375,106.0115737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,307.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.2125783115625381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781377673149109,0.3781427145004272,-4.96488792123273e-06,0.0,0.000215739957639,0.0,0.0,18.98175430297852,0.0,0.0,0.0,0.3304992616176605,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.0690347999334335,-1719.952880859375,304.1482238769531,0.7001057863235474,0.1208367198705673,0.1096712201833725,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5091884136199951,0.050000000745058,0.0486425496637821,293.2037048339844,297.1499938964844,293.1499938964844,0.0128999380394816,-542.781494140625,303.6728515625,0.5091884136199951,0.050000000745058,0.0359272211790084,293.1593933105469,297.1499938964844,293.1499938964844,0.271196186542511,-5335.97265625,304.18359375,0.9990000128746032,0.4257731735706329,0.3393139839172363,293.31610107421875,297.1499938964844,293.1499938964844,0.0040223426185548,-1512.1746826171875,296.6014099121094,0.5091884136199951,0.050000000745058,0.2307393103837967,291.1720275878906,291.1499938964844,263.4817810058594,261.6513977050781,281.1452941894531,293.7676696777344,291.1752319335937,1.0,0.2153367400169372,0.7578661441802979,0.7578661441802979,1.0,1.0,-0.9172197580337524,0.3824668228626251,0.5347529649734497,0.1507576256990432,0.0,0.0,0.4473212361335754,37.68734359741211,28.0,34.59846878051758,-9309.3896484375,102.60720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,307.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.2127339839935302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747060596942901,0.3747110068798065,-4.950722995999968e-06,0.0,0.0002158979477826,0.0,0.0,18.72621154785156,0.0,0.0,0.0,0.3294388651847839,4.0,0.0,1.0
663960,293.1324768066406,297.1499938964844,293.1499938964844,0.0692545548081398,-1723.7952880859375,304.14813232421875,0.7040852904319763,0.121214672923088,0.1099748909473419,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5116087794303894,0.050000000745058,0.0486107766628265,293.2006530761719,297.1499938964844,293.1499938964844,0.0128753082826733,-542.0964965820312,303.6719665527344,0.5116087794303894,0.050000000745058,0.0359037518501281,293.1486511230469,297.1499938964844,293.1499938964844,0.2666106224060058,-5263.7177734375,304.1857604980469,0.9990000128746032,0.4277636110782623,0.3348422944545746,293.3147888183594,297.1499938964844,293.1499938964844,0.0039981910958886,-1503.1287841796875,296.580810546875,0.5116087794303894,0.050000000745058,0.2305885851383209,291.1799621582031,291.1499938964844,263.4678955078125,261.6420288085937,281.117919921875,293.7279968261719,291.1807556152344,1.0,0.2134791165590286,0.7579024434089661,0.7579024434089661,1.0,1.0,-0.9119691252708436,0.3802398145198822,0.5317292809486389,0.1495513617992401,0.0,0.0,0.4444807767868042,36.82388687133789,31.0,22.4818172454834,-9263.5048828125,100.18344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44140625,18000.0,0.0,0.0,0.2127181887626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706404864788055,0.3706454336643219,-4.933743184665218e-06,0.0,0.0002158819261239,0.0,0.0,18.42518615722656,0.0,0.0,0.0,0.3282462060451507,4.0,0.0,1.0
664020,293.1307373046875,297.1499938964844,293.1499938964844,0.0698488876223564,-1734.491943359375,304.14776611328125,0.7098053693771362,0.122010663151741,0.1106401607394218,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5147831439971924,0.050000000745058,0.0485711544752121,293.19451904296875,297.1499938964844,293.1499938964844,0.0128598976880311,-541.74462890625,303.6713562011719,0.5147831439971924,0.050000000745058,0.0358744896948337,293.13055419921875,297.1499938964844,293.1499938964844,0.2608542740345001,-5174.60400390625,304.1832580566406,0.9990000128746032,0.4314755201339721,0.3291809558868408,293.3118591308594,297.1499938964844,293.1499938964844,0.0039568757638335,-1488.4176025390625,296.531005859375,0.5147831439971924,0.050000000745058,0.2304006367921829,291.17840576171875,291.1499938964844,263.44012451171875,261.6232604980469,281.0697326660156,293.6646423339844,291.17755126953125,1.0,0.2112011462450027,0.7579751014709473,0.7579751014709473,1.0,1.0,-0.9056628942489624,0.3776150941848755,0.5280478000640869,0.1479948759078979,0.0,0.0,0.4406668245792389,35.74803924560547,34.0,0.8797769546508789,-9215.474609375,97.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,307.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.2122497111558914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364697515964508,0.364702433347702,-4.908678420179058e-06,0.0,0.0002154064713977,0.0,0.0,17.988994598388672,0.0,0.0,0.0,0.3265513777732849,4.0,0.0,1.0
664080,293.1307373046875,297.1499938964844,293.1499938964844,0.0698488876223564,-1734.491943359375,304.14776611328125,0.7098053693771362,0.122010663151741,0.1106401607394218,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5147831439971924,0.050000000745058,0.0485711544752121,293.19451904296875,297.1499938964844,293.1499938964844,0.0128598976880311,-541.74462890625,303.6713562011719,0.5147831439971924,0.050000000745058,0.0358744896948337,293.13055419921875,297.1499938964844,293.1499938964844,0.2608542740345001,-5174.60400390625,304.1832580566406,0.9990000128746032,0.4314755201339721,0.3291809558868408,293.3118591308594,297.1499938964844,293.1499938964844,0.0039568757638335,-1488.4176025390625,296.531005859375,0.5147831439971924,0.050000000745058,0.2304006367921829,291.17840576171875,291.1499938964844,263.44012451171875,261.6232604980469,281.0697326660156,293.6646423339844,291.17755126953125,1.0,0.2112011462450027,0.7579751014709473,0.7579751014709473,1.0,1.0,-0.9056628942489624,0.3776150941848755,0.5280478000640869,0.1479948759078979,0.0,0.0,0.4406668245792389,35.74803924560547,34.0,0.8797769546508789,-9215.474609375,97.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,307.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.2122497111558914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364697515964508,0.364702433347702,-4.908678420179058e-06,0.0,0.0002154064713977,0.0,0.0,17.988994598388672,0.0,0.0,0.0,0.3265513777732849,4.0,0.0,1.0
664140,293.1290283203125,297.1499938964844,293.1499938964844,0.0705434009432792,-1747.1011962890625,304.1473693847656,0.712803304195404,0.1228461414575576,0.1113703101873397,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5158935189247131,0.050000000745058,0.0485578142106533,293.1883544921875,297.1499938964844,293.1499938964844,0.0128687201067805,-542.051513671875,303.67254638671875,0.5158935189247131,0.050000000745058,0.0358646363019943,293.1182861328125,297.1499938964844,293.1499938964844,0.2587788701057434,-5144.78466796875,304.175537109375,0.9990000128746032,0.4344679415225982,0.3272525668144226,293.30877685546875,297.1499938964844,293.1499938964844,0.0039204093627631,-1475.7877197265625,296.4783935546875,0.5158935189247131,0.050000000745058,0.2303373515605926,291.1697082519531,291.1499938964844,263.4125061035156,261.60455322265625,281.0306396484375,293.62158203125,291.1681213378906,1.0,0.210551455616951,0.7580477595329285,0.7580477595329285,1.0,1.0,-0.9041195511817932,0.3770568370819092,0.527062714099884,0.147415816783905,0.0,0.0,0.4385637044906616,35.38855743408203,37.0,-11.380202293395996,-9211.3505859375,96.38268280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,307.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.2114175409078598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612677454948425,0.3612726330757141,-4.894280209555291e-06,0.0,0.0002145619218936,0.0,0.0,17.739992141723633,0.0,0.0,0.0,0.3255881071090698,4.0,0.0,1.0
664200,293.1290283203125,297.1499938964844,293.1499938964844,0.0705434009432792,-1747.1011962890625,304.1473693847656,0.712803304195404,0.1228461414575576,0.1113703101873397,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5158935189247131,0.050000000745058,0.0485578142106533,293.1883544921875,297.1499938964844,293.1499938964844,0.0128687201067805,-542.051513671875,303.67254638671875,0.5158935189247131,0.050000000745058,0.0358646363019943,293.1182861328125,297.1499938964844,293.1499938964844,0.2587788701057434,-5144.78466796875,304.175537109375,0.9990000128746032,0.4344679415225982,0.3272525668144226,293.30877685546875,297.1499938964844,293.1499938964844,0.0039204093627631,-1475.7877197265625,296.4783935546875,0.5158935189247131,0.050000000745058,0.2303373515605926,291.1697082519531,291.1499938964844,263.4125061035156,261.60455322265625,281.0306396484375,293.62158203125,291.1681213378906,1.0,0.210551455616951,0.7580477595329285,0.7580477595329285,1.0,1.0,-0.9041195511817932,0.3770568370819092,0.527062714099884,0.147415816783905,0.0,0.0,0.4385637044906616,35.38855743408203,37.0,-11.380202293395996,-9211.3505859375,96.38268280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,307.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.2114175409078598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612677454948425,0.3612726330757141,-4.894280209555291e-06,0.0,0.0002145619218936,0.0,0.0,17.739992141723633,0.0,0.0,0.0,0.3255881071090698,4.0,0.0,1.0
664260,293.12744140625,297.1499938964844,293.1499938964844,0.0713032186031341,-1760.973388671875,304.14697265625,0.7135865092277527,0.1236973404884338,0.112140454351902,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5152155160903931,0.050000000745058,0.0485659278929233,293.18243408203125,297.1499938964844,293.1499938964844,0.0128958681598305,-542.8506469726562,303.67510986328125,0.5152155160903931,0.050000000745058,0.0358706302940845,293.1120910644531,297.1499938964844,293.1499938964844,0.2598021924495697,-5164.5595703125,304.165283203125,0.9990000128746032,0.4365423023700714,0.3284269273281097,293.3058166503906,297.1499938964844,293.1499938964844,0.0038870912976562,-1464.51123046875,296.42364501953125,0.5152155160903931,0.050000000745058,0.2303758561611175,291.1563415527344,291.1499938964844,263.3851928710937,261.5861511230469,281.0002136230469,293.5960998535156,291.1543884277344,1.0,0.2112505733966827,0.7580657005310059,0.7580657005310059,1.0,1.0,-0.90651535987854,0.3781903982162475,0.5283249616622925,0.1476621329784393,0.0,0.0,0.4385845959186554,35.61477279663086,40.0,-18.23080062866211,-9243.8603515625,97.2101821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,307.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.2104725539684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605252802371979,0.3605301678180694,-4.890823220193852e-06,0.0,0.0002136028779204,0.0,0.0,17.685216903686523,0.0,0.0,0.0,0.3254159092903137,4.0,0.0,1.0
664320,293.12744140625,297.1499938964844,293.1499938964844,0.0713032186031341,-1760.973388671875,304.14697265625,0.7135865092277527,0.1236973404884338,0.112140454351902,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5152155160903931,0.050000000745058,0.0485659278929233,293.18243408203125,297.1499938964844,293.1499938964844,0.0128958681598305,-542.8506469726562,303.67510986328125,0.5152155160903931,0.050000000745058,0.0358706302940845,293.1120910644531,297.1499938964844,293.1499938964844,0.2598021924495697,-5164.5595703125,304.165283203125,0.9990000128746032,0.4365423023700714,0.3284269273281097,293.3058166503906,297.1499938964844,293.1499938964844,0.0038870912976562,-1464.51123046875,296.42364501953125,0.5152155160903931,0.050000000745058,0.2303758561611175,291.1563415527344,291.1499938964844,263.3851928710937,261.5861511230469,281.0002136230469,293.5960998535156,291.1543884277344,1.0,0.2112505733966827,0.7580657005310059,0.7580657005310059,1.0,1.0,-0.90651535987854,0.3781903982162475,0.5283249616622925,0.1476621329784393,0.0,0.0,0.4385845959186554,35.61477279663086,40.0,-18.23080062866211,-9243.8603515625,97.2101821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,307.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.2104725539684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605252802371979,0.3605301678180694,-4.890823220193852e-06,0.0,0.0002136028779204,0.0,0.0,17.685216903686523,0.0,0.0,0.0,0.3254159092903137,4.0,0.0,1.0
664380,293.1263427734375,297.1499938964844,293.1499938964844,0.07192874699831,-1772.4217529296875,304.146728515625,0.7128974199295044,0.1243750005960464,0.1127693355083465,294.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5136184692382812,0.050000000745058,0.0485854335129261,293.17791748046875,297.1499938964844,293.1499938964844,0.0129266707226634,-543.7127075195312,303.6780090332031,0.5136184692382812,0.050000000745058,0.0358850359916687,293.1112365722656,297.1499938964844,293.1499938964844,0.2624821662902832,-5209.84716796875,304.1564636230469,0.9990000128746032,0.4374865293502807,0.3312320709228515,293.3036804199219,297.1499938964844,293.1499938964844,0.0038617432583123,-1455.9896240234375,296.3792724609375,0.5136184692382812,0.050000000745058,0.2304683774709701,291.14459228515625,291.1499938964844,263.3637390136719,261.5717163085937,280.9812927246094,293.5862731933594,291.14263916015625,1.0,0.212620198726654,0.758080005645752,0.758080005645752,1.0,1.0,-0.91078782081604,0.3801054358482361,0.530682384967804,0.1483787447214126,0.0,0.0,0.440103530883789,36.15103912353516,40.0,-20.1279354095459,-9292.7705078125,98.9005355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,307.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.2098092585802078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619775772094726,0.3619824647903442,-4.896376594842877e-06,0.0,0.0002129297208739,0.0,0.0,17.78847885131836,0.0,0.0,0.0,0.3258675932884216,4.0,0.0,1.0
664440,293.1260986328125,297.1499938964844,293.1499938964844,0.0720854848623275,-1775.2928466796875,304.14666748046875,0.712566077709198,0.1245428100228309,0.1129269748926162,294.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5130982398986816,0.050000000745058,0.0485919080674648,293.17681884765625,297.1499938964844,293.1499938964844,0.0129353906959295,-543.9512329101562,303.6788635253906,0.5130982398986816,0.050000000745058,0.0358898192644119,293.1115417480469,297.1499938964844,293.1499938964844,0.2633773386478424,-5224.697265625,304.1542358398437,0.9990000128746032,0.4376217424869537,0.3321579694747925,293.3031921386719,297.1499938964844,293.1499938964844,0.0038555392529815,-1453.90380859375,296.3681640625,0.5130982398986816,0.050000000745058,0.2304990887641906,291.14166259765625,291.1499938964844,263.3584289550781,261.56817626953125,280.97723388671875,293.58502197265625,291.1397399902344,1.0,0.2130602598190307,0.7580836415290833,0.7580836415290833,1.0,1.0,-0.9121385216712952,0.380704402923584,0.5314341187477112,0.1486228108406067,0.0,0.0,0.4406769573688507,36.32874298095703,43.0,-20.28565216064453,-9307.6396484375,99.45038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,307.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15625,18000.0,0.0,0.0,0.2096725851297378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626061677932739,0.3626110851764679,-4.898856332147261e-06,0.0,0.0002127910265699,0.0,0.0,17.833518981933594,0.0,0.0,0.0,0.3260575234889984,4.0,0.0,1.0
664500,293.1255187988281,297.1499938964844,293.1499938964844,0.0724763721227645,-1782.4566650390625,304.1465759277344,0.711478054523468,0.1249583587050437,0.1133205741643905,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5116122364997864,0.050000000745058,0.0486107356846332,293.1741027832031,297.1499938964844,293.1499938964844,0.012958837673068,-544.5830688476562,303.6812438964844,0.5116122364997864,0.050000000745058,0.0359037220478057,293.1132202148437,297.1499938964844,293.1499938964844,0.2659823596477508,-5267.5234375,304.14874267578125,0.9990000128746032,0.4377797245979309,0.334835946559906,293.3020324707031,297.1499938964844,293.1499938964844,0.0038401526398956,-1448.7235107421875,296.3403625488281,0.5116122364997864,0.050000000745058,0.2305884063243866,291.1344299316406,291.1499938964844,263.3453063964844,261.5594177246094,280.9682006835937,293.5839538574219,291.132568359375,1.0,0.2143185287714004,0.7580925822257996,0.7580925822257996,1.0,1.0,-0.915971040725708,0.3823950290679931,0.5335760116577148,0.1493408679962158,0.0,0.0,0.442441314458847,36.84511184692383,43.0,-20.27607154846192,-9349.033203125,101.03701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,307.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.2094000875949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646356463432312,0.3646405637264251,-4.906963113171514e-06,0.0,0.0002125144674209,0.0,0.0,17.97967529296875,0.0,0.0,0.0,0.3266670703887939,4.0,0.0,1.0
664560,293.1250305175781,297.1499938964844,293.1499938964844,0.0728640332818031,-1789.565673828125,304.146484375,0.7100496292114258,0.1253673583269119,0.1137120947241783,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5099014043807983,0.050000000745058,0.048633050173521,293.1714172363281,297.1499938964844,293.1499938964844,0.0129843913018703,-545.25830078125,303.6839294433594,0.5099014043807983,0.050000000745058,0.0359202027320861,293.1160888671875,297.1499938964844,293.1499938964844,0.2690640091896057,-5317.68798828125,304.14337158203125,0.9990000128746032,0.4376841783523559,0.3379822373390198,293.3009948730469,297.1499938964844,293.1499938964844,0.003824952058494,-1443.591064453125,296.31256103515625,0.5099014043807983,0.050000000745058,0.2306942492723465,291.12744140625,291.1499938964844,263.3323974609375,261.5508117675781,280.9608459472656,293.5853881835937,291.1256408691406,1.0,0.2157810777425766,0.7580428123474121,0.7580428123474121,1.0,1.0,-0.9203903079032898,0.3843265771865845,0.5360637307167053,0.1501952558755874,0.0,0.0,0.4446499645709991,37.45659255981445,46.0,-19.787458419799805,-9395.7607421875,102.9057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,307.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.2092460691928863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672933280467987,0.3672982454299927,-4.917731075693155e-06,0.0,0.0002123581652995,0.0,0.0,18.17252540588379,0.0,0.0,0.0,0.3274630606174469,4.0,0.0,1.0
664620,293.1242370605469,297.1499938964844,293.1499938964844,0.0736227035522461,-1803.4853515625,304.1463928222656,0.7062867283821106,0.1261622458696365,0.1144844889640808,294.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5059612989425659,0.050000000745058,0.0486871823668479,293.1662902832031,297.1499938964844,293.1499938964844,0.0130407409742474,-546.7066650390625,303.6902770996094,0.5059612989425659,0.050000000745058,0.0359601862728595,293.1250305175781,297.1499938964844,293.1499938964844,0.2764850258827209,-5437.06005859375,304.1332397460937,0.9990000128746032,0.4367365837097168,0.3454965353012085,293.2992553710937,297.1499938964844,293.1499938964844,0.00379478209652,-1433.3277587890625,296.2571716308594,0.5059612989425659,0.050000000745058,0.2309510260820388,291.1145324707031,291.1499938964844,263.30731201171875,261.5342712402344,280.9504699707031,293.59521484375,291.11297607421875,1.0,0.2192410826683044,0.757943332195282,0.757943332195282,1.0,1.0,-0.9307565093040466,0.388830304145813,0.5419262051582336,0.1522922366857528,0.0,0.0,0.4502633512020111,38.93880081176758,49.0,-17.857078552246094,-9502.8427734375,107.42508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,307.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.2093775868415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743751049041748,0.3743800520896911,-4.9470459089207e-06,0.0,0.0002124916354659,0.0,0.0,18.693822860717773,0.0,0.0,0.0,0.3295901715755462,4.0,0.0,1.0
664680,293.1242370605469,297.1499938964844,293.1499938964844,0.0736227035522461,-1803.4853515625,304.1463928222656,0.7062867283821106,0.1261622458696365,0.1144844889640808,294.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5059612989425659,0.050000000745058,0.0486871823668479,293.1662902832031,297.1499938964844,293.1499938964844,0.0130407409742474,-546.7066650390625,303.6902770996094,0.5059612989425659,0.050000000745058,0.0359601862728595,293.1250305175781,297.1499938964844,293.1499938964844,0.2764850258827209,-5437.06005859375,304.1332397460937,0.9990000128746032,0.4367365837097168,0.3454965353012085,293.2992553710937,297.1499938964844,293.1499938964844,0.00379478209652,-1433.3277587890625,296.2571716308594,0.5059612989425659,0.050000000745058,0.2309510260820388,291.1145324707031,291.1499938964844,263.30731201171875,261.5342712402344,280.9504699707031,293.59521484375,291.11297607421875,1.0,0.2192410826683044,0.757943332195282,0.757943332195282,1.0,1.0,-0.9307565093040466,0.388830304145813,0.5419262051582336,0.1522922366857528,0.0,0.0,0.4502633512020111,38.93880081176758,49.0,-17.857078552246094,-9502.8427734375,107.42508697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,307.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.2093775868415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743751049041748,0.3743800520896911,-4.9470459089207e-06,0.0,0.0002124916354659,0.0,0.0,18.693822860717773,0.0,0.0,0.0,0.3295901715755462,4.0,0.0,1.0
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.0743529796600341,-1816.8897705078125,304.1463928222656,0.7016335129737854,0.1269233971834182,0.1152378767728805,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.501562237739563,0.050000000745058,0.0487524792551994,293.1614074707031,297.1499938964844,293.1499938964844,0.0131029598414897,-548.2540893554688,303.69775390625,0.501562237739563,0.050000000745058,0.0360084138810634,293.1376953125,297.1499938964844,293.1499938964844,0.2853128612041473,-5577.20947265625,304.1241760253906,0.9990000128746032,0.4348100423812866,0.3543484210968017,293.2979431152344,297.1499938964844,293.1499938964844,0.003764699678868,-1422.97412109375,296.2021484375,0.501562237739563,0.050000000745058,0.2312607765197754,291.1034240722656,291.1499938964844,263.2833251953125,261.5187072753906,280.9454650878906,293.61328125,291.1021728515625,1.0,0.223290279507637,0.7578438520431519,0.7578438520431519,1.0,1.0,-0.9427922964096068,0.3940321505069732,0.5487601161003113,0.1548374891281128,0.0,0.0,0.4572394490242004,40.72488784790039,52.0,-15.285858154296877,-9624.333984375,112.88513946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,307.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.2101904302835464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835791051387787,0.3835841119289398,-4.986304702470079e-06,0.0,0.0002133165689883,0.0,0.0,19.38711738586425,0.0,0.0,0.0,0.3323877155780792,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.0743529796600341,-1816.8897705078125,304.1463928222656,0.7016335129737854,0.1269233971834182,0.1152378767728805,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.501562237739563,0.050000000745058,0.0487524792551994,293.1614074707031,297.1499938964844,293.1499938964844,0.0131029598414897,-548.2540893554688,303.69775390625,0.501562237739563,0.050000000745058,0.0360084138810634,293.1376953125,297.1499938964844,293.1499938964844,0.2853128612041473,-5577.20947265625,304.1241760253906,0.9990000128746032,0.4348100423812866,0.3543484210968017,293.2979431152344,297.1499938964844,293.1499938964844,0.003764699678868,-1422.97412109375,296.2021484375,0.501562237739563,0.050000000745058,0.2312607765197754,291.1034240722656,291.1499938964844,263.2833251953125,261.5187072753906,280.9454650878906,293.61328125,291.1021728515625,1.0,0.223290279507637,0.7578438520431519,0.7578438520431519,1.0,1.0,-0.9427922964096068,0.3940321505069732,0.5487601161003113,0.1548374891281128,0.0,0.0,0.4572394490242004,40.72488784790039,52.0,-15.285858154296877,-9624.333984375,112.88513946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,307.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.2101904302835464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835791051387787,0.3835841119289398,-4.986304702470079e-06,0.0,0.0002133165689883,0.0,0.0,19.38711738586425,0.0,0.0,0.0,0.3323877155780792,4.0,0.0,1.0
664860,293.1234130859375,297.1499938964844,293.1499938964844,0.0750495120882988,-1829.6734619140625,304.1464233398437,0.6963773965835571,0.1276498734951019,0.1159692704677581,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4969132542610168,0.050000000745058,0.0488273911178112,293.1567687988281,297.1499938964844,293.1499938964844,0.0131698800250887,-549.8662109375,303.70635986328125,0.4969132542610168,0.050000000745058,0.0360637456178665,293.1533508300781,297.1499938964844,293.1499938964844,0.2952631711959839,-5733.30419921875,304.1162109375,0.9990000128746032,0.4319493770599365,0.3642386198043823,293.2970275878906,297.1499938964844,293.1499938964844,0.0037344796583056,-1412.4310302734375,296.1477355957031,0.4969132542610168,0.050000000745058,0.231616124510765,291.0944519042969,291.1499938964844,263.2607116699219,261.5042724609375,280.94598388671875,293.6391296386719,291.093505859375,1.0,0.2278009504079818,0.7576520442962646,0.7576520442962646,1.0,1.0,-0.956122875213623,0.399764746427536,0.5563581585884094,0.1577361077070236,0.0,0.0,0.4652687609195709,42.77192306518555,55.0,-12.19906997680664,-9756.421875,119.18419647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,307.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.2117484956979751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946101069450378,0.3946151435375213,-5.035010417486774e-06,0.0,0.0002148978092009,0.0,0.0,20.241924285888672,0.0,0.0,0.0,0.3357687294483185,4.0,0.0,1.0
664920,293.1234130859375,297.1499938964844,293.1499938964844,0.0750495120882988,-1829.6734619140625,304.1464233398437,0.6963773965835571,0.1276498734951019,0.1159692704677581,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4969132542610168,0.050000000745058,0.0488273911178112,293.1567687988281,297.1499938964844,293.1499938964844,0.0131698800250887,-549.8662109375,303.70635986328125,0.4969132542610168,0.050000000745058,0.0360637456178665,293.1533508300781,297.1499938964844,293.1499938964844,0.2952631711959839,-5733.30419921875,304.1162109375,0.9990000128746032,0.4319493770599365,0.3642386198043823,293.2970275878906,297.1499938964844,293.1499938964844,0.0037344796583056,-1412.4310302734375,296.1477355957031,0.4969132542610168,0.050000000745058,0.231616124510765,291.0944519042969,291.1499938964844,263.2607116699219,261.5042724609375,280.94598388671875,293.6391296386719,291.093505859375,1.0,0.2278009504079818,0.7576520442962646,0.7576520442962646,1.0,1.0,-0.956122875213623,0.399764746427536,0.5563581585884094,0.1577361077070236,0.0,0.0,0.4652687609195709,42.77192306518555,55.0,-12.19906997680664,-9756.421875,119.18419647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,307.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.2117484956979751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946101069450378,0.3946151435375213,-5.035010417486774e-06,0.0,0.0002148978092009,0.0,0.0,20.241924285888672,0.0,0.0,0.0,0.3357687294483185,4.0,0.0,1.0
