time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1233215332031,297.1499938964844,293.1499938964844,0.0757096409797668,-1841.7811279296875,304.1465148925781,0.6907483339309692,0.1283429414033889,0.1166780591011047,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.4921391904354095,0.050000000745058,0.0489105843007564,293.15234375,297.1499938964844,293.1499938964844,0.0132406381890177,-551.516845703125,303.716064453125,0.4921391904354095,0.050000000745058,0.0361251905560493,293.1714172363281,297.1499938964844,293.1499938964844,0.306092619895935,-5901.26171875,304.1094665527344,0.9990000128746032,0.4282094836235046,0.3749166131019592,293.29644775390625,297.1499938964844,293.1499938964844,0.0037040270399302,-1401.652099609375,296.0941162109375,0.4921391904354095,0.050000000745058,0.2320107519626617,291.087890625,291.1499938964844,263.2395935058594,261.4911804199219,280.9517822265625,293.6727600097656,291.0872802734375,1.0,0.2326657474040985,0.7574602961540222,0.7574602961540222,1.0,1.0,-0.97043639421463,0.4059091210365295,0.5645272135734558,0.1609279811382293,0.0,0.0,0.4740108847618103,45.04310607910156,43.0,-8.85282039642334,-9895.73046875,126.23641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,307.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.591796875,18000.0,0.0,0.0,0.2140611410140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070911407470703,0.4070962369441986,-5.092244464321993e-06,0.0,0.0002172448439523,0.0,0.0,21.24131965637207,0.0,0.0,0.0,0.3396253883838653,4.0,0.0,1.0
665040,293.1233215332031,297.1499938964844,293.1499938964844,0.0757096409797668,-1841.7811279296875,304.1465148925781,0.6907483339309692,0.1283429414033889,0.1166780591011047,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.4921391904354095,0.050000000745058,0.0489105843007564,293.15234375,297.1499938964844,293.1499938964844,0.0132406381890177,-551.516845703125,303.716064453125,0.4921391904354095,0.050000000745058,0.0361251905560493,293.1714172363281,297.1499938964844,293.1499938964844,0.306092619895935,-5901.26171875,304.1094665527344,0.9990000128746032,0.4282094836235046,0.3749166131019592,293.29644775390625,297.1499938964844,293.1499938964844,0.0037040270399302,-1401.652099609375,296.0941162109375,0.4921391904354095,0.050000000745058,0.2320107519626617,291.087890625,291.1499938964844,263.2395935058594,261.4911804199219,280.9517822265625,293.6727600097656,291.0872802734375,1.0,0.2326657474040985,0.7574602961540222,0.7574602961540222,1.0,1.0,-0.97043639421463,0.4059091210365295,0.5645272135734558,0.1609279811382293,0.0,0.0,0.4740108847618103,45.04310607910156,43.0,-8.85282039642334,-9895.73046875,126.23641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,307.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.591796875,18000.0,0.0,0.0,0.2140611410140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070911407470703,0.4070962369441986,-5.092244464321993e-06,0.0,0.0002172448439523,0.0,0.0,21.24131965637207,0.0,0.0,0.0,0.3396253883838653,4.0,0.0,1.0
665100,293.1232604980469,297.1499938964844,293.1499938964844,0.0759905576705932,-1846.9012451171875,304.1466369628906,0.6907488107681274,0.1286925822496414,0.1169951111078262,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4916941225528717,0.050000000745058,0.0489186272025108,293.150146484375,297.1499938964844,293.1499938964844,0.013259476982057,-551.891845703125,303.7216186523437,0.4916941225528717,0.050000000745058,0.0361311323940753,293.1795349121094,297.1499938964844,293.1499938964844,0.3074719905853271,-5920.078125,304.1144714355469,0.9990000128746032,0.4263363480567932,0.3759346902370453,293.29620361328125,297.1499938964844,293.1499938964844,0.0036862588021904,-1395.1802978515625,296.06854248046875,0.4916941225528717,0.050000000745058,0.2320489138364792,291.086669921875,291.1499938964844,263.22967529296875,261.4851989746094,280.955078125,293.6864318847656,291.0874328613281,1.0,0.2327945232391357,0.7573643922805786,0.7573643922805786,1.0,1.0,-0.9721066951751708,0.4066062569618225,0.5655004382133484,0.1613226383924484,0.0,0.0,0.4783774018287658,45.26705932617188,43.0,-0.3741927444934845,-9938.4521484375,127.00235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,307.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.2154717743396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136960804462433,0.4137012064456939,-5.123470145917963e-06,0.0,0.0002186764613725,0.0,0.0,21.78451919555664,0.0,0.0,0.0,0.3416728079319,4.0,0.0,1.0
665160,293.1231384277344,297.1499938964844,293.1499938964844,0.0761914402246475,-1850.4168701171875,304.1468811035156,0.6928831338882446,0.1290540993213653,0.1172974705696106,294.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.4926922619342804,0.050000000745058,0.0489006154239177,293.1478576660156,297.1499938964844,293.1499938964844,0.0132558541372418,-551.5870361328125,303.72808837890625,0.4926922619342804,0.050000000745058,0.0361178293824195,293.1837463378906,297.1499938964844,293.1499938964844,0.3054240942001343,-5884.767578125,304.12469482421875,0.9990000128746032,0.4251306354999542,0.3736561238765716,293.2958984375,297.1499938964844,293.1499938964844,0.0036657054442912,-1387.170654296875,296.0487976074219,0.4926922619342804,0.050000000745058,0.2319634705781936,291.0946044921875,291.1499938964844,263.2202453613281,261.4796142578125,280.95233154296875,293.68707275390625,291.09796142578125,1.0,0.2316692918539047,0.757239580154419,0.757239580154419,1.0,1.0,-0.969597101211548,0.4055154025554657,0.5640817284584045,0.1607203483581543,0.0,0.0,0.4813328981399536,44.78164291381836,31.0,17.547138214111328,-9954.3095703125,125.6054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7153015136719,307.0372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.2169670164585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193632304668426,0.4193683564662933,-5.151156074134633e-06,0.0,0.0002201939350925,0.0,0.0,22.26010704040528,0.0,0.0,0.0,0.343368649482727,4.0,0.0,1.0
665220,293.12274169921875,297.1499938964844,293.1499938964844,0.0764632523059845,-1854.857666015625,304.1474609375,0.7022677063941956,0.1298166513442993,0.1178802028298378,294.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4981530308723449,0.050000000745058,0.0488067716360092,293.1429748535156,297.1499938964844,293.1499938964844,0.0132073741406202,-549.7481689453125,303.7436218261719,0.4981530308723449,0.050000000745058,0.0360485166311264,293.17919921875,297.1499938964844,293.1499938964844,0.2935213446617126,-5691.78125,304.1531677246094,0.9990000128746032,0.425165981054306,0.3615486025810241,293.2950744628906,297.1499938964844,293.1499938964844,0.0036173425614833,-1367.6719970703125,296.0211486816406,0.4981530308723449,0.050000000745058,0.2315183132886886,291.1278991699219,291.1499938964844,263.2027893066406,261.4696960449219,280.9259948730469,293.6462097167969,291.1325378417969,1.0,0.2261091321706771,0.7569899559020996,0.7569899559020996,1.0,1.0,-0.9550387859344482,0.3992502987384796,0.555788516998291,0.1573099792003631,0.0,0.0,0.4821605980396271,42.236209869384766,34.0,42.12641525268555,-9890.482421875,118.06510925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6210632324219,307.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.2198613286018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231739640235901,0.4231791198253631,-5.171348675503396e-06,0.0,0.000223131297389,0.0,0.0,22.58919715881348,0.0,0.0,0.0,0.3444072902202606,4.0,0.0,1.0
665280,293.12274169921875,297.1499938964844,293.1499938964844,0.0764632523059845,-1854.857666015625,304.1474609375,0.7022677063941956,0.1298166513442993,0.1178802028298378,294.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4981530308723449,0.050000000745058,0.0488067716360092,293.1429748535156,297.1499938964844,293.1499938964844,0.0132073741406202,-549.7481689453125,303.7436218261719,0.4981530308723449,0.050000000745058,0.0360485166311264,293.17919921875,297.1499938964844,293.1499938964844,0.2935213446617126,-5691.78125,304.1531677246094,0.9990000128746032,0.425165981054306,0.3615486025810241,293.2950744628906,297.1499938964844,293.1499938964844,0.0036173425614833,-1367.6719970703125,296.0211486816406,0.4981530308723449,0.050000000745058,0.2315183132886886,291.1278991699219,291.1499938964844,263.2027893066406,261.4696960449219,280.9259948730469,293.6462097167969,291.1325378417969,1.0,0.2261091321706771,0.7569899559020996,0.7569899559020996,1.0,1.0,-0.9550387859344482,0.3992502987384796,0.555788516998291,0.1573099792003631,0.0,0.0,0.4821605980396271,42.236209869384766,34.0,42.12641525268555,-9890.482421875,118.06510925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6210632324219,307.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.2198613286018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231739640235901,0.4231791198253631,-5.171348675503396e-06,0.0,0.000223131297389,0.0,0.0,22.58919715881348,0.0,0.0,0.0,0.3444072902202606,4.0,0.0,1.0
665340,293.12225341796875,297.1499938964844,293.1499938964844,0.0768113508820533,-1860.8370361328125,304.1476745605469,0.7090141773223877,0.1305751055479049,0.1185015887022018,294.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.501871645450592,0.050000000745058,0.0487476773560047,293.1380310058594,297.1499938964844,293.1499938964844,0.013186952099204,-548.663330078125,303.760498046875,0.501871645450592,0.050000000745058,0.0360048674046993,293.1654052734375,297.1499938964844,293.1499938964844,0.2853680551052093,-5561.93115234375,304.1653747558594,0.9990000128746032,0.4272424876689911,0.3537093997001648,293.2937927246094,297.1499938964844,293.1499938964844,0.0035741466563194,-1350.44775390625,295.9939880371094,0.501871645450592,0.050000000745058,0.23123799264431,291.1558837890625,291.1499938964844,263.1880798339844,261.46197509765625,280.88702392578125,293.58447265625,291.1576232910156,1.0,0.2230481058359146,0.756750762462616,0.756750762462616,1.0,1.0,-0.9459112882614136,0.3953475058078766,0.5505637526512146,0.1550923138856887,0.0,0.0,0.4792174398899078,40.63298416137695,34.0,32.15873718261719,-9820.6123046875,113.42627716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6061096191406,307.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.2220882326364517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196013510227203,0.4196065068244934,-5.1548786359489895e-06,0.0,0.0002253913262393,0.0,0.0,22.28995132446289,0.0,0.0,0.0,0.3432351648807525,4.0,0.0,1.0
665400,293.1222229003906,297.1499938964844,293.1499938964844,0.0768319740891456,-1861.2076416015625,304.1476745605469,0.7092334032058716,0.1306087076663971,0.1185298264026641,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5019837021827698,0.050000000745058,0.0487459562718868,293.1378173828125,297.1499938964844,293.1499938964844,0.0131874093785882,-548.6561889648438,303.7612609863281,0.5019837021827698,0.050000000745058,0.0360035970807075,293.16485595703125,297.1499938964844,293.1499938964844,0.2851295173168182,-5558.17578125,304.16558837890625,0.9990000128746032,0.4273344278335571,0.3534786403179168,293.293701171875,297.1499938964844,293.1499938964844,0.0035723659675568,-1349.7677001953125,295.992431640625,0.5019837021827698,0.050000000745058,0.2312298268079757,291.1564636230469,291.1499938964844,263.1875,261.461669921875,280.8855285644531,293.5821533203125,291.1580810546875,1.0,0.2229550033807754,0.756740391254425,0.756740391254425,1.0,1.0,-0.9456547498703004,0.3952375650405884,0.5504171848297119,0.1550292521715164,0.0,0.0,0.4791059195995331,40.5864372253418,37.0,31.110734939575195,-9818.365234375,113.29460144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60693359375,307.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.2221707254648208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194056093692779,0.419410765171051,-5.153932761459146e-06,0.0,0.0002254750434076,0.0,0.0,22.273456573486328,0.0,0.0,0.0,0.3431756794452667,4.0,0.0,1.0
665460,293.12164306640625,297.1499938964844,293.1499938964844,0.0773965865373611,-1871.48876953125,304.14752197265625,0.713110625743866,0.1314297765493393,0.1192346960306167,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5037382245063782,0.050000000745058,0.0487194806337356,293.1324462890625,297.1499938964844,293.1499938964844,0.0132158808410167,-548.9798583984375,303.7804870605469,0.5037382245063782,0.050000000745058,0.0359840430319309,293.1533508300781,297.1499938964844,293.1499938964844,0.2813822031021118,-5500.0810546875,304.1664428710937,0.9990000128746032,0.429300308227539,0.349907636642456,293.2919311523437,297.1499938964844,293.1499938964844,0.0035351961851119,-1335.8271484375,295.9513854980469,0.5037382245063782,0.050000000745058,0.231104239821434,291.1624450683594,291.1499938964844,263.1745300292969,261.4556579589844,280.8537902832031,293.53594970703125,291.1626892089844,1.0,0.2215838730335235,0.7567600607872009,0.7567600607872009,1.0,1.0,-0.9420072436332704,0.3937050700187683,0.548302173614502,0.1541261374950409,0.0,0.0,0.4769376516342163,39.87297821044922,40.0,11.543571472167969,-9792.125,111.34647369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6512451171875,307.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.2238242924213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157422482967376,0.4157473742961883,-5.136049367138185e-06,0.0,0.0002271532139275,0.0,0.0,21.965303421020508,0.0,0.0,0.0,0.3420605361461639,4.0,0.0,1.0
665520,293.12164306640625,297.1499938964844,293.1499938964844,0.0773965865373611,-1871.48876953125,304.14752197265625,0.713110625743866,0.1314297765493393,0.1192346960306167,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5037382245063782,0.050000000745058,0.0487194806337356,293.1324462890625,297.1499938964844,293.1499938964844,0.0132158808410167,-548.9798583984375,303.7804870605469,0.5037382245063782,0.050000000745058,0.0359840430319309,293.1533508300781,297.1499938964844,293.1499938964844,0.2813822031021118,-5500.0810546875,304.1664428710937,0.9990000128746032,0.429300308227539,0.349907636642456,293.2919311523437,297.1499938964844,293.1499938964844,0.0035351961851119,-1335.8271484375,295.9513854980469,0.5037382245063782,0.050000000745058,0.231104239821434,291.1624450683594,291.1499938964844,263.1745300292969,261.4556579589844,280.8537902832031,293.53594970703125,291.1626892089844,1.0,0.2215838730335235,0.7567600607872009,0.7567600607872009,1.0,1.0,-0.9420072436332704,0.3937050700187683,0.548302173614502,0.1541261374950409,0.0,0.0,0.4769376516342163,39.87297821044922,40.0,11.543571472167969,-9792.125,111.34647369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6512451171875,307.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.2238242924213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157422482967376,0.4157473742961883,-5.136049367138185e-06,0.0,0.0002271532139275,0.0,0.0,21.965303421020508,0.0,0.0,0.0,0.3420605361461639,4.0,0.0,1.0
665580,293.1210327148437,297.1499938964844,293.1499938964844,0.0780445784330368,-1883.407958984375,304.1472473144531,0.7147286534309387,0.1322741955518722,0.1199872866272926,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5038397312164307,0.050000000745058,0.048717975616455,293.1269226074219,297.1499938964844,293.1499938964844,0.0132692586630582,-549.9463500976562,303.80181884765625,0.5038397312164307,0.050000000745058,0.0359829291701316,293.14678955078125,297.1499938964844,293.1499938964844,0.2809491157531738,-5495.197265625,304.1615905761719,0.9990000128746032,0.4305541813373565,0.3497034609317779,293.2899169921875,297.1499938964844,293.1499938964844,0.0035019863862544,-1323.6412353515625,295.9073486328125,0.5038397312164307,0.050000000745058,0.2310971021652221,291.16180419921875,291.1499938964844,263.1640930175781,261.451904296875,280.8326721191406,293.50848388671875,291.1613464355469,1.0,0.2216883152723312,0.7567797303199768,0.7567797303199768,1.0,1.0,-0.9426524043083192,0.3940054774284363,0.5486469864845276,0.1542163789272308,0.0,0.0,0.475348025560379,39.84093475341797,43.0,-0.0918092653155326,-9802.3271484375,111.43653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7248229980469,307.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.2249408662319183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413102239370346,0.4131073653697967,-5.123238224769011e-06,0.0,0.0002282863715663,0.0,0.0,21.745014190673828,0.0,0.0,0.0,0.3412537574768066,4.0,0.0,1.0
665640,293.1210327148437,297.1499938964844,293.1499938964844,0.0780445784330368,-1883.407958984375,304.1472473144531,0.7147286534309387,0.1322741955518722,0.1199872866272926,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5038397312164307,0.050000000745058,0.048717975616455,293.1269226074219,297.1499938964844,293.1499938964844,0.0132692586630582,-549.9463500976562,303.80181884765625,0.5038397312164307,0.050000000745058,0.0359829291701316,293.14678955078125,297.1499938964844,293.1499938964844,0.2809491157531738,-5495.197265625,304.1615905761719,0.9990000128746032,0.4305541813373565,0.3497034609317779,293.2899169921875,297.1499938964844,293.1499938964844,0.0035019863862544,-1323.6412353515625,295.9073486328125,0.5038397312164307,0.050000000745058,0.2310971021652221,291.16180419921875,291.1499938964844,263.1640930175781,261.451904296875,280.8326721191406,293.50848388671875,291.1613464355469,1.0,0.2216883152723312,0.7567797303199768,0.7567797303199768,1.0,1.0,-0.9426524043083192,0.3940054774284363,0.5486469864845276,0.1542163789272308,0.0,0.0,0.475348025560379,39.84093475341797,43.0,-0.0918092653155326,-9802.3271484375,111.43653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7248229980469,307.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.2249408662319183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413102239370346,0.4131073653697967,-5.123238224769011e-06,0.0,0.0002282863715663,0.0,0.0,21.745014190673828,0.0,0.0,0.0,0.3412537574768066,4.0,0.0,1.0
665700,293.1207275390625,297.1499938964844,293.1499938964844,0.0783927887678146,-1889.8477783203125,304.1471252441406,0.7148388028144836,0.1326994597911834,0.1203754618763923,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5033605694770813,0.050000000745058,0.0487251058220863,293.1241455078125,297.1499938964844,293.1499938964844,0.0133039839565753,-550.6345825195312,303.8131408691406,0.5033605694770813,0.050000000745058,0.0359881967306137,293.1455078125,297.1499938964844,293.1499938964844,0.2818103730678558,-5509.87744140625,304.15789794921875,0.9990000128746032,0.4308477938175201,0.3506695628166199,293.2889404296875,297.1499938964844,293.1499938964844,0.0034864549525082,-1318.0372314453125,295.88427734375,0.5033605694770813,0.050000000745058,0.2311309278011322,291.1594543457031,291.1499938964844,263.1598815917969,261.4508972167969,280.82586669921875,293.50103759765625,291.15869140625,1.0,0.2222079038619995,0.7567895650863647,0.7567895650863647,1.0,1.0,-0.9443327784538268,0.3947335481643677,0.5495992302894592,0.1545793414115905,0.0,0.0,0.4749506413936615,40.04018020629883,43.0,-4.336843967437744,-9818.6953125,112.1252212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655944824219,307.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.2253419607877731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122748672962188,0.4122799932956695,-5.119165962241823e-06,0.0,0.0002286934468429,0.0,0.0,21.67601585388184,0.0,0.0,0.0,0.3410111963748932,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0787505358457565,-1896.4783935546875,304.1470031738281,0.7145474553108215,0.1331236660480499,0.120768055319786,294.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5025821924209595,0.050000000745058,0.0487368255853652,293.12139892578125,297.1499938964844,293.1499938964844,0.0133430203422904,-551.427001953125,303.8248596191406,0.5025821924209595,0.050000000745058,0.0359968543052673,293.1455078125,297.1499938964844,293.1499938964844,0.2832967936992645,-5534.3818359375,304.1537780761719,0.9990000128746032,0.4309046268463135,0.3522516191005707,293.2879638671875,297.1499938964844,293.1499938964844,0.0034714646171778,-1312.6680908203125,295.8607482910156,0.5025821924209595,0.050000000745058,0.2311865240335464,291.1562194824219,291.1499938964844,263.1564025878906,261.4505310058594,280.82147216796875,293.497314453125,291.15533447265625,1.0,0.2229968607425689,0.7567499876022339,0.7567499876022339,1.0,1.0,-0.946793496608734,0.3957872986793518,0.5510061979293823,0.1551219224929809,0.0,0.0,0.4748577177524566,40.364723205566406,46.0,-7.329746723175049,-9842.01953125,113.1901626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80584716796875,307.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.2256674319505691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118959307670593,0.41190105676651,-5.11721509610652e-06,0.0,0.0002290237607667,0.0,0.0,21.644136428833008,0.0,0.0,0.0,0.340907871723175,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0794775336980819,-1909.9775390625,304.14678955078125,0.7129037380218506,0.1339607089757919,0.1215574741363525,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5002734065055847,0.050000000745058,0.0487725920975208,293.1160583496094,297.1499938964844,293.1499938964844,0.0134313674643635,-553.2426147460938,303.8493347167969,0.5002734065055847,0.050000000745058,0.0360232703387737,293.149169921875,297.1499938964844,293.1499938964844,0.2879195809364319,-5609.0,304.1448059082031,0.9990000128746032,0.4302841126918793,0.3570355772972107,293.28619384765625,297.1499938964844,293.1499938964844,0.0034426201600581,-1302.3878173828125,295.8129577636719,0.5002734065055847,0.050000000745058,0.2313561737537384,291.14862060546875,291.1499938964844,263.1516418457031,261.45172119140625,280.8191223144531,293.4999084472656,291.1476135253906,1.0,0.225283533334732,0.7566708326339722,0.7566708326339722,1.0,1.0,-0.9537602066993712,0.3987619280815124,0.5549982786178589,0.1567006409168243,0.0,0.0,0.4755431115627289,41.350006103515625,49.0,-10.488508224487305,-9905.94921875,116.33829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,307.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2261813282966613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124599695205688,0.4124650955200195,-5.1196079766668845e-06,0.0,0.0002295453014085,0.0,0.0,21.68968963623047,0.0,0.0,0.0,0.3411098420619964,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0794775336980819,-1909.9775390625,304.14678955078125,0.7129037380218506,0.1339607089757919,0.1215574741363525,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5002734065055847,0.050000000745058,0.0487725920975208,293.1160583496094,297.1499938964844,293.1499938964844,0.0134313674643635,-553.2426147460938,303.8493347167969,0.5002734065055847,0.050000000745058,0.0360232703387737,293.149169921875,297.1499938964844,293.1499938964844,0.2879195809364319,-5609.0,304.1448059082031,0.9990000128746032,0.4302841126918793,0.3570355772972107,293.28619384765625,297.1499938964844,293.1499938964844,0.0034426201600581,-1302.3878173828125,295.8129577636719,0.5002734065055847,0.050000000745058,0.2313561737537384,291.14862060546875,291.1499938964844,263.1516418457031,261.45172119140625,280.8191223144531,293.4999084472656,291.1476135253906,1.0,0.225283533334732,0.7566708326339722,0.7566708326339722,1.0,1.0,-0.9537602066993712,0.3987619280815124,0.5549982786178589,0.1567006409168243,0.0,0.0,0.4755431115627289,41.350006103515625,49.0,-10.488508224487305,-9905.94921875,116.33829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,307.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2261813282966613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124599695205688,0.4124650955200195,-5.1196079766668845e-06,0.0,0.0002295453014085,0.0,0.0,21.68968963623047,0.0,0.0,0.0,0.3411098420619964,4.0,0.0,1.0
665940,293.1197509765625,297.1499938964844,293.1499938964844,0.0802037119865417,-1923.4832763671875,304.1466369628906,0.7100526094436646,0.1347722858190536,0.1223401874303817,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4971954822540283,0.050000000745058,0.0488226264715194,293.1109619140625,297.1499938964844,293.1499938964844,0.0135310990735888,-555.29833984375,303.8750305175781,0.4971954822540283,0.050000000745058,0.0360602252185344,293.1571960449219,297.1499938964844,293.1499938964844,0.2944125831127167,-5712.14697265625,304.1357421875,0.9990000128746032,0.4286836683750152,0.3636227250099182,293.2846984863281,297.1499938964844,293.1499938964844,0.0034147244878113,-1292.469482421875,295.7645568847656,0.4971954822540283,0.050000000745058,0.231593519449234,291.140380859375,291.1499938964844,263.1499938964844,261.4556884765625,280.8244934082031,293.5143127441406,291.1393737792969,1.0,0.228360429406166,0.7565917372703552,0.7565917372703552,1.0,1.0,-0.9629942178726196,0.4026991724967956,0.560295045375824,0.1588382273912429,0.0,0.0,0.4773770570755005,42.724117279052734,52.0,-11.50865077972412,-9987.88671875,120.68293762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.2266571223735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147476553916931,0.4147528111934662,-5.130259523866698e-06,0.0,0.0002300281630596,0.0,0.0,21.87854766845703,0.0,0.0,0.0,0.3418479859828949,4.0,0.0,1.0
666000,293.1197509765625,297.1499938964844,293.1499938964844,0.0802037119865417,-1923.4832763671875,304.1466369628906,0.7100526094436646,0.1347722858190536,0.1223401874303817,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4971954822540283,0.050000000745058,0.0488226264715194,293.1109619140625,297.1499938964844,293.1499938964844,0.0135310990735888,-555.29833984375,303.8750305175781,0.4971954822540283,0.050000000745058,0.0360602252185344,293.1571960449219,297.1499938964844,293.1499938964844,0.2944125831127167,-5712.14697265625,304.1357421875,0.9990000128746032,0.4286836683750152,0.3636227250099182,293.2846984863281,297.1499938964844,293.1499938964844,0.0034147244878113,-1292.469482421875,295.7645568847656,0.4971954822540283,0.050000000745058,0.231593519449234,291.140380859375,291.1499938964844,263.1499938964844,261.4556884765625,280.8244934082031,293.5143127441406,291.1393737792969,1.0,0.228360429406166,0.7565917372703552,0.7565917372703552,1.0,1.0,-0.9629942178726196,0.4026991724967956,0.560295045375824,0.1588382273912429,0.0,0.0,0.4773770570755005,42.724117279052734,52.0,-11.50865077972412,-9987.88671875,120.68293762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.2266571223735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147476553916931,0.4147528111934662,-5.130259523866698e-06,0.0,0.0002300281630596,0.0,0.0,21.87854766845703,0.0,0.0,0.0,0.3418479859828949,4.0,0.0,1.0
666060,293.1192626953125,297.1499938964844,293.1499938964844,0.0809535235166549,-1937.4443359375,304.1465148925781,0.7063066363334656,0.1356363147497177,0.1231525689363479,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4935883283615112,0.050000000745058,0.0488846451044082,293.1056823730469,297.1499938964844,293.1499938964844,0.0136444037780165,-557.6044311523438,303.90301513671875,0.4935883283615112,0.050000000745058,0.0361060313880443,293.1684875488281,297.1499938964844,293.1499938964844,0.3024130463600158,-5837.6806640625,304.1271667480469,0.9990000128746032,0.4262216091156006,0.3716257214546203,293.2830505371094,297.1499938964844,293.1499938964844,0.0033886283636093,-1283.1929931640625,295.7171630859375,0.4935883283615112,0.050000000745058,0.2318877130746841,291.1322937011719,291.1499938964844,263.1499938964844,261.4610900878906,280.8365173339844,293.5390014648437,291.1313171386719,1.0,0.2320667654275894,0.7564125061035156,0.7564125061035156,1.0,1.0,-0.9740565419197084,0.407404214143753,0.5666522979736328,0.1614185571670532,0.0,0.0,0.4802839159965515,44.42461013793945,40.0,-11.32936954498291,-10083.4970703125,126.07149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516906738281,307.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.2272515445947647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187001287937164,0.4187052547931671,-5.149057869857643e-06,0.0,0.0002306314272573,0.0,0.0,22.208494186401367,0.0,0.0,0.0,0.3431059718132019,4.0,0.0,1.0
666120,293.1192626953125,297.1499938964844,293.1499938964844,0.0809535235166549,-1937.4443359375,304.1465148925781,0.7063066363334656,0.1356363147497177,0.1231525689363479,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4935883283615112,0.050000000745058,0.0488846451044082,293.1056823730469,297.1499938964844,293.1499938964844,0.0136444037780165,-557.6044311523438,303.90301513671875,0.4935883283615112,0.050000000745058,0.0361060313880443,293.1684875488281,297.1499938964844,293.1499938964844,0.3024130463600158,-5837.6806640625,304.1271667480469,0.9990000128746032,0.4262216091156006,0.3716257214546203,293.2830505371094,297.1499938964844,293.1499938964844,0.0033886283636093,-1283.1929931640625,295.7171630859375,0.4935883283615112,0.050000000745058,0.2318877130746841,291.1322937011719,291.1499938964844,263.1499938964844,261.4610900878906,280.8365173339844,293.5390014648437,291.1313171386719,1.0,0.2320667654275894,0.7564125061035156,0.7564125061035156,1.0,1.0,-0.9740565419197084,0.407404214143753,0.5666522979736328,0.1614185571670532,0.0,0.0,0.4802839159965515,44.42461013793945,40.0,-11.32936954498291,-10083.4970703125,126.07149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516906738281,307.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.2272515445947647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187001287937164,0.4187052547931671,-5.149057869857643e-06,0.0,0.0002306314272573,0.0,0.0,22.208494186401367,0.0,0.0,0.0,0.3431059718132019,4.0,0.0,1.0
666180,293.1181945800781,297.1499938964844,293.1499938964844,0.0816321223974227,-1949.907470703125,304.14654541015625,0.7102833986282349,0.1366298645734787,0.1239884346723556,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4951290488243103,0.050000000745058,0.0488576926290988,293.0996398925781,297.1499938964844,293.1499938964844,0.0137097621336579,-558.5372924804688,303.93524169921875,0.4951290488243103,0.050000000745058,0.0360861271619796,293.17449951171875,297.1499938964844,293.1499938964844,0.2994714677333832,-5787.48583984375,304.1402893066406,0.9990000128746032,0.4244987070560455,0.3681724071502685,293.2807006835937,297.1499938964844,293.1499938964844,0.0033579394221305,-1271.579345703125,295.6794738769531,0.4951290488243103,0.050000000745058,0.2317598611116409,291.1352844238281,291.1499938964844,263.1499938964844,261.4664306640625,280.8419494628906,293.5456237792969,291.1380615234375,1.0,0.2301438301801681,0.756233274936676,0.756233274936676,1.0,1.0,-0.9707127809524536,0.4059270918369293,0.5647857189178467,0.160673126578331,0.0,0.0,0.4824097752571106,43.704437255859375,28.0,12.30483341217041,-10103.837890625,124.09034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,307.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.2279753386974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230106770992279,0.4230158627033233,-5.170303211343708e-06,0.0,0.0002313659933861,0.0,0.0,22.57434844970703,0.0,0.0,0.0,0.3443931937217712,4.0,0.0,1.0
666240,293.1181945800781,297.1499938964844,293.1499938964844,0.0816321223974227,-1949.907470703125,304.14654541015625,0.7102833986282349,0.1366298645734787,0.1239884346723556,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4951290488243103,0.050000000745058,0.0488576926290988,293.0996398925781,297.1499938964844,293.1499938964844,0.0137097621336579,-558.5372924804688,303.93524169921875,0.4951290488243103,0.050000000745058,0.0360861271619796,293.17449951171875,297.1499938964844,293.1499938964844,0.2994714677333832,-5787.48583984375,304.1402893066406,0.9990000128746032,0.4244987070560455,0.3681724071502685,293.2807006835937,297.1499938964844,293.1499938964844,0.0033579394221305,-1271.579345703125,295.6794738769531,0.4951290488243103,0.050000000745058,0.2317598611116409,291.1352844238281,291.1499938964844,263.1499938964844,261.4664306640625,280.8419494628906,293.5456237792969,291.1380615234375,1.0,0.2301438301801681,0.756233274936676,0.756233274936676,1.0,1.0,-0.9707127809524536,0.4059270918369293,0.5647857189178467,0.160673126578331,0.0,0.0,0.4824097752571106,43.704437255859375,28.0,12.30483341217041,-10103.837890625,124.09034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,307.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.2279753386974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230106770992279,0.4230158627033233,-5.170303211343708e-06,0.0,0.0002313659933861,0.0,0.0,22.57434844970703,0.0,0.0,0.0,0.3443931937217712,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0818996652960777,-1954.6485595703125,304.1466979980469,0.7149218916893005,0.1371710747480392,0.1244184002280235,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4977963864803314,0.050000000745058,0.0488126091659069,293.0963134765625,297.1499938964844,293.1499938964844,0.0137162934988737,-558.2265014648438,303.95318603515625,0.4977963864803314,0.050000000745058,0.0360528267920017,293.1712951660156,297.1499938964844,293.1499938964844,0.2937310934066772,-5694.91748046875,304.15252685546875,0.9990000128746032,0.4248154461383819,0.3623183071613312,293.2792358398437,297.1499938964844,293.1499938964844,0.003339467337355,-1264.076171875,295.66925048828125,0.4977963864803314,0.050000000745058,0.2315459996461868,291.1484069824219,291.1499938964844,263.1499938964844,261.4691162109375,280.8344116210937,293.52911376953125,291.1521301269531,1.0,0.2274757623672485,0.7561436295509338,0.7561436295509338,1.0,1.0,-0.96385395526886,0.4029800295829773,0.5608739256858826,0.1590612977743148,0.0,0.0,0.4812187850475311,42.482669830322266,28.0,26.247446060180664,-10068.4208984375,120.48431396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,307.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.2282631546258926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224562644958496,0.4224614202976227,-5.168282768863719e-06,0.0,0.0002316580794285,0.0,0.0,22.529830932617188,0.0,0.0,0.0,0.3441398441791534,4.0,0.0,1.0
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0821627378463745,-1959.28857421875,304.1468200683594,0.7209581732749939,0.1377420723438263,0.1248587742447853,294.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5016512870788574,0.050000000745058,0.0487510152161121,293.0928039550781,297.1499938964844,293.1499938964844,0.0137152839452028,-557.7025146484375,303.97216796875,0.5016512870788574,0.050000000745058,0.0360073335468769,293.1636657714844,297.1499938964844,293.1499938964844,0.2857083976268768,-5566.3173828125,304.1666564941406,0.9990000128746032,0.4260407984256744,0.35416379570961,293.2775573730469,297.1499938964844,293.1499938964844,0.0033199798781424,-1256.1202392578125,295.6612548828125,0.5016512870788574,0.050000000745058,0.231253832578659,291.1635131835937,291.1499938964844,263.1499938964844,261.4717712402344,280.81982421875,293.4994201660156,291.1674194335937,1.0,0.2238095700740814,0.7560794949531555,0.7560794949531555,1.0,1.0,-0.9541179537773132,0.398813784122467,0.5553041696548462,0.1567769944667816,0.0,0.0,0.4788029789924621,40.809871673583984,31.0,34.89754104614258,-10005.0546875,115.54102325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,307.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.2284079939126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197600781917572,0.4197652339935303,-5.155790404387517e-06,0.0,0.0002318050828762,0.0,0.0,22.303884506225582,0.0,0.0,0.0,0.343238353729248,4.0,0.0,1.0
666420,293.1149597167969,297.1499938964844,293.1499938964844,0.0828434824943542,-1971.6097412109373,304.146728515625,0.7289587259292603,0.1389370560646057,0.1258483678102493,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5064725279808044,0.050000000745058,0.0486798509955406,293.08544921875,297.1499938964844,293.1499938964844,0.0137572530657053,-557.7529296875,304.0126037597656,0.5064725279808044,0.050000000745058,0.0359547734260559,293.1430053710937,297.1499938964844,293.1499938964844,0.2758216857910156,-5409.79150390625,304.17706298828125,0.9990000128746032,0.4298789501190185,0.3444993793964386,293.27362060546875,297.1499938964844,293.1499938964844,0.0032865104731172,-1242.70703125,295.64263916015625,0.5064725279808044,0.050000000745058,0.2309162467718124,291.1859130859375,291.1499938964844,263.1499938964844,261.4770812988281,280.7849426269531,293.4340209960937,291.1866149902344,1.0,0.2200252562761306,0.7559511065483093,0.7559511065483093,1.0,1.0,-0.9431476593017578,0.3941401541233063,0.5490074753761292,0.1541496664285659,0.0,0.0,0.4722187519073486,38.88003158569336,34.0,22.177898406982425,-9900.7861328125,110.00303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06427001953125,307.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.2281446158885955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103718996047973,0.410377025604248,-5.111441623739665e-06,0.0,0.0002315377787454,0.0,0.0,21.523895263671875,0.0,0.0,0.0,0.3402922451496124,4.0,0.0,1.0
666480,293.1149597167969,297.1499938964844,293.1499938964844,0.0828434824943542,-1971.6097412109373,304.146728515625,0.7289587259292603,0.1389370560646057,0.1258483678102493,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5064725279808044,0.050000000745058,0.0486798509955406,293.08544921875,297.1499938964844,293.1499938964844,0.0137572530657053,-557.7529296875,304.0126037597656,0.5064725279808044,0.050000000745058,0.0359547734260559,293.1430053710937,297.1499938964844,293.1499938964844,0.2758216857910156,-5409.79150390625,304.17706298828125,0.9990000128746032,0.4298789501190185,0.3444993793964386,293.27362060546875,297.1499938964844,293.1499938964844,0.0032865104731172,-1242.70703125,295.64263916015625,0.5064725279808044,0.050000000745058,0.2309162467718124,291.1859130859375,291.1499938964844,263.1499938964844,261.4770812988281,280.7849426269531,293.4340209960937,291.1866149902344,1.0,0.2200252562761306,0.7559511065483093,0.7559511065483093,1.0,1.0,-0.9431476593017578,0.3941401541233063,0.5490074753761292,0.1541496664285659,0.0,0.0,0.4722187519073486,38.88003158569336,34.0,22.177898406982425,-9900.7861328125,110.00303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06427001953125,307.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.2281446158885955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103718996047973,0.410377025604248,-5.111441623739665e-06,0.0,0.0002315377787454,0.0,0.0,21.523895263671875,0.0,0.0,0.0,0.3402922451496124,4.0,0.0,1.0
666540,293.1130676269531,297.1499938964844,293.1499938964844,0.0837742686271667,-1988.943115234375,304.1462707519531,0.7341369390487671,0.1402100771665573,0.126939445734024,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5090367794036865,0.050000000745058,0.0486445054411888,293.07769775390625,297.1499938964844,293.1499938964844,0.0138576701283454,-559.359375,304.0562744140625,0.5090367794036865,0.050000000745058,0.0359286665916442,293.1254272460937,297.1499938964844,293.1499938964844,0.270861804485321,-5333.19921875,304.1761169433594,0.9990000128746032,0.4336316287517547,0.3395980894565582,293.2690124511719,297.1499938964844,293.1499938964844,0.0032615221571177,-1233.50732421875,295.6117858886719,0.5090367794036865,0.050000000745058,0.2307485938072204,291.1846008300781,291.1499938964844,263.1499938964844,261.4823608398437,280.7604064941406,293.3885803222656,291.1838684082031,1.0,0.2181424349546432,0.7558227777481079,0.7558227777481079,1.0,1.0,-0.9382979273796082,0.3920630812644958,0.5462347865104675,0.1529940366744995,0.0,0.0,0.4675756096839905,37.929237365722656,37.0,1.5076054334640503,-9846.564453125,107.43417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,307.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.2272620946168899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027342498302459,0.4027393460273742,-5.075223725725664e-06,0.0,0.0002306421374669,0.0,0.0,20.900230407714844,0.0,0.0,0.0,0.3379857540130615,4.0,0.0,1.0
666600,293.1130676269531,297.1499938964844,293.1499938964844,0.0837742686271667,-1988.943115234375,304.1462707519531,0.7341369390487671,0.1402100771665573,0.126939445734024,294.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5090367794036865,0.050000000745058,0.0486445054411888,293.07769775390625,297.1499938964844,293.1499938964844,0.0138576701283454,-559.359375,304.0562744140625,0.5090367794036865,0.050000000745058,0.0359286665916442,293.1254272460937,297.1499938964844,293.1499938964844,0.270861804485321,-5333.19921875,304.1761169433594,0.9990000128746032,0.4336316287517547,0.3395980894565582,293.2690124511719,297.1499938964844,293.1499938964844,0.0032615221571177,-1233.50732421875,295.6117858886719,0.5090367794036865,0.050000000745058,0.2307485938072204,291.1846008300781,291.1499938964844,263.1499938964844,261.4823608398437,280.7604064941406,293.3885803222656,291.1838684082031,1.0,0.2181424349546432,0.7558227777481079,0.7558227777481079,1.0,1.0,-0.9382979273796082,0.3920630812644958,0.5462347865104675,0.1529940366744995,0.0,0.0,0.4675756096839905,37.929237365722656,37.0,1.5076054334640503,-9846.564453125,107.43417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,307.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.2272620946168899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027342498302459,0.4027393460273742,-5.075223725725664e-06,0.0,0.0002306421374669,0.0,0.0,20.900230407714844,0.0,0.0,0.0,0.3379857540130615,4.0,0.0,1.0
666660,293.1110534667969,297.1499938964844,293.1499938964844,0.084828570485115,-2008.6905517578125,304.145751953125,0.7371280789375305,0.1415513306856155,0.1281203925609588,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5097395777702332,0.050000000745058,0.0486351065337657,293.06964111328125,297.1499938964844,293.1499938964844,0.0139903146773576,-561.6918334960938,304.1033935546875,0.5097395777702332,0.050000000745058,0.0359217226505279,293.1131591796875,297.1499938964844,293.1499938964844,0.2694339156150818,-5313.373046875,304.1697082519531,0.9990000128746032,0.4367488026618957,0.3382827341556549,293.2640075683594,297.1499938964844,293.1499938964844,0.0032414880115538,-1226.44091796875,295.5790405273437,0.5097395777702332,0.050000000745058,0.2307039946317672,291.17645263671875,291.1499938964844,263.1499938964844,261.4875793457031,280.7457580566406,293.3629150390625,291.1749572753906,1.0,0.2178317904472351,0.7558538317680359,0.7558538317680359,1.0,1.0,-0.9380621314048768,0.3919656872749328,0.5460964441299438,0.1529434919357299,0.0,0.0,0.4645348787307739,37.688419342041016,40.0,-10.731819152832031,-9833.5869140625,106.99948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,307.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.2260167598724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976584374904632,0.3976635038852691,-5.051483185525285e-06,0.0,0.0002293782890774,0.0,0.0,20.492555618286133,0.0,0.0,0.0,0.3364652395248413,4.0,0.0,1.0
666720,293.1110534667969,297.1499938964844,293.1499938964844,0.084828570485115,-2008.6905517578125,304.145751953125,0.7371280789375305,0.1415513306856155,0.1281203925609588,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5097395777702332,0.050000000745058,0.0486351065337657,293.06964111328125,297.1499938964844,293.1499938964844,0.0139903146773576,-561.6918334960938,304.1033935546875,0.5097395777702332,0.050000000745058,0.0359217226505279,293.1131591796875,297.1499938964844,293.1499938964844,0.2694339156150818,-5313.373046875,304.1697082519531,0.9990000128746032,0.4367488026618957,0.3382827341556549,293.2640075683594,297.1499938964844,293.1499938964844,0.0032414880115538,-1226.44091796875,295.5790405273437,0.5097395777702332,0.050000000745058,0.2307039946317672,291.17645263671875,291.1499938964844,263.1499938964844,261.4875793457031,280.7457580566406,293.3629150390625,291.1749572753906,1.0,0.2178317904472351,0.7558538317680359,0.7558538317680359,1.0,1.0,-0.9380621314048768,0.3919656872749328,0.5460964441299438,0.1529434919357299,0.0,0.0,0.4645348787307739,37.688419342041016,40.0,-10.731819152832031,-9833.5869140625,106.99948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,307.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.2260167598724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976584374904632,0.3976635038852691,-5.051483185525285e-06,0.0,0.0002293782890774,0.0,0.0,20.492555618286133,0.0,0.0,0.0,0.3364652395248413,4.0,0.0,1.0
