time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.10906982421875,297.1499938964844,293.1499938964844,0.0859767571091651,-2030.27783203125,304.145263671875,0.7382396459579468,0.1429389864206314,0.1293681412935257,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5088638067245483,0.050000000745058,0.048646830022335,293.0614624023437,297.1499938964844,293.1499938964844,0.0139988008886575,-562.2630615234375,304.1497497558594,0.5090035200119019,0.0503159426152706,0.0359568111598491,293.1066589355469,297.1499938964844,293.1499938964844,0.2709791362285614,-5340.88427734375,304.1605224609375,0.9990000128746032,0.4390130043029785,0.3399235606193542,293.2589416503906,297.1499938964844,293.1499938964844,0.0032250091899186,-1220.9134521484375,295.5448303222656,0.5088638067245483,0.050000000745058,0.2307596206665039,291.1632080078125,291.1499938964844,263.1499938964844,261.4927673339844,280.7398376464844,293.3539428710937,291.1613464355469,1.0,0.2188173979520797,0.7558848261833191,0.7558848261833191,1.0,1.0,-0.941650688648224,0.393494039773941,0.5481566786766052,0.1537908017635345,0.0,0.0,0.4636259377002716,38.02646255493164,43.0,-17.854372024536133,-9856.318359375,108.31084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,307.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.2246657013893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955060541629791,0.395511120557785,-5.041187705501216e-06,0.0,0.0002280071203131,0.0,0.0,20.32019805908203,0.0,0.0,0.0,0.3358559310436249,4.0,0.0,1.0
666840,293.10906982421875,297.1499938964844,293.1499938964844,0.0859767571091651,-2030.27783203125,304.145263671875,0.7382396459579468,0.1429389864206314,0.1293681412935257,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5088638067245483,0.050000000745058,0.048646830022335,293.0614624023437,297.1499938964844,293.1499938964844,0.0139988008886575,-562.2630615234375,304.1497497558594,0.5090035200119019,0.0503159426152706,0.0359568111598491,293.1066589355469,297.1499938964844,293.1499938964844,0.2709791362285614,-5340.88427734375,304.1605224609375,0.9990000128746032,0.4390130043029785,0.3399235606193542,293.2589416503906,297.1499938964844,293.1499938964844,0.0032250091899186,-1220.9134521484375,295.5448303222656,0.5088638067245483,0.050000000745058,0.2307596206665039,291.1632080078125,291.1499938964844,263.1499938964844,261.4927673339844,280.7398376464844,293.3539428710937,291.1613464355469,1.0,0.2188173979520797,0.7558848261833191,0.7558848261833191,1.0,1.0,-0.941650688648224,0.393494039773941,0.5481566786766052,0.1537908017635345,0.0,0.0,0.4636259377002716,38.02646255493164,43.0,-17.854372024536133,-9856.318359375,108.31084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,307.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.2246657013893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955060541629791,0.395511120557785,-5.041187705501216e-06,0.0,0.0002280071203131,0.0,0.0,20.32019805908203,0.0,0.0,0.0,0.3358559310436249,4.0,0.0,1.0
666900,293.1081237792969,297.1499938964844,293.1499938964844,0.0865712016820907,-2041.468505859375,304.1450500488281,0.7383589744567871,0.143642708659172,0.1300077736377716,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5080700516700745,0.050000000745058,0.0486576184630394,293.0577697753906,297.1499938964844,293.1499938964844,0.0147550981491804,-578.25048828125,304.1484069824219,0.5127028226852417,0.0521632581949234,0.0368166305124759,293.1053771972656,297.1499938964844,293.1499938964844,0.2724629640579223,-5365.72119140625,304.1559143066406,0.9990000128746032,0.4398151636123657,0.3414266407489776,293.2564697265625,297.1499938964844,293.1499938964844,0.0032175874803215,-1218.4886474609375,295.5276794433594,0.5080700516700745,0.050000000745058,0.2308107912540435,291.15576171875,291.1499938964844,263.1499938964844,261.4953308105469,280.739990234375,293.35565185546875,291.1537170410156,1.0,0.2197338193655014,0.7559003829956055,0.7559003829956055,1.0,1.0,-0.9453276991844176,0.3950613141059875,0.5502663850784302,0.1546512693166732,0.0,0.0,0.4639846384525299,38.34182357788086,43.0,-20.27720069885254,-9882.955078125,109.6131820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608703613281,307.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.224035769701004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956036865711212,0.3956087231636047,-5.041371423430974e-06,0.0,0.0002273678255733,0.0,0.0,20.326982498168945,0.0,0.0,0.0,0.3359098136425018,4.0,0.0,1.0
666960,293.10723876953125,297.1499938964844,293.1499938964844,0.0871803537011146,-2052.95263671875,304.14483642578125,0.7381790280342102,0.1443503350019455,0.1306547075510025,294.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5070429444313049,0.050000000745058,0.0486718155443668,293.05523681640625,297.1499938964844,293.1499938964844,0.0156696457415819,-597.697021484375,304.14703369140625,0.5180091857910156,0.0538291968405246,0.0380333550274372,293.10516357421875,297.1499938964844,293.1499938964844,0.2744410634040832,-5398.2763671875,304.1512451171875,0.9990000128746032,0.4404220581054687,0.3433947563171386,293.2540588378906,297.1499938964844,293.1499938964844,0.0032106610015034,-1216.2940673828125,295.5101013183594,0.5070429444313049,0.050000000745058,0.2308781296014785,291.1473083496094,291.1499938964844,263.1499938964844,261.4978942871094,280.7431640625,293.36248779296875,291.14501953125,1.0,0.2209042161703109,0.7558438777923584,0.7558438777923584,1.0,1.0,-0.9500240683555604,0.3970531523227691,0.5529709458351135,0.1557479351758957,0.0,0.0,0.4650064408779144,38.75555419921875,46.0,-22.72124481201172,-9918.3759765625,111.30623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,307.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.2234869748353958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965621590614319,0.3965672254562378,-5.045432772021741e-06,0.0,0.0002268108655698,0.0,0.0,20.401769638061523,0.0,0.0,0.0,0.3362329304218292,4.0,0.0,1.0
667020,293.1055908203125,297.1499938964844,293.1499938964844,0.0884134173393249,-2076.19873046875,304.1445007324219,0.7368241548538208,0.145768404006958,0.1319654583930969,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5042406916618347,0.050000000745058,0.0487119555473327,293.052001953125,297.1499938964844,293.1499938964844,0.0174635201692581,-633.3270874023438,304.1450500488281,0.5264447927474976,0.0568862333893775,0.0402540452778339,293.1080322265625,297.1499938964844,293.1499938964844,0.2799784243106842,-5487.88330078125,304.1416015625,0.9990000128746032,0.4409862458705902,0.3488987982273102,293.24951171875,297.1499938964844,293.1499938964844,0.0031981233041733,-1212.3785400390625,295.47528076171875,0.5042406916618347,0.050000000745058,0.2310685515403747,291.1302795410156,291.1499938964844,263.1499938964844,261.50299072265625,280.7549743652344,293.3865661621094,291.1283569335937,1.0,0.2238959819078445,0.7557308077812195,0.7557308077812195,1.0,1.0,-0.9611445665359496,0.4017764627933502,0.5593681335449219,0.1583521366119384,0.0,0.0,0.4688056707382202,39.9015007019043,49.0,-22.648155212402344,-10010.3642578125,115.6419448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,307.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.2227597385644912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012298583984375,0.4012349247932434,-5.0662210924201645e-06,0.0,0.0002260728215333,0.0,0.0,20.771785736083984,0.0,0.0,0.0,0.33771413564682,4.0,0.0,1.0
667080,293.1055908203125,297.1499938964844,293.1499938964844,0.0884134173393249,-2076.19873046875,304.1445007324219,0.7368241548538208,0.145768404006958,0.1319654583930969,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5042406916618347,0.050000000745058,0.0487119555473327,293.052001953125,297.1499938964844,293.1499938964844,0.0174635201692581,-633.3270874023438,304.1450500488281,0.5264447927474976,0.0568862333893775,0.0402540452778339,293.1080322265625,297.1499938964844,293.1499938964844,0.2799784243106842,-5487.88330078125,304.1416015625,0.9990000128746032,0.4409862458705902,0.3488987982273102,293.24951171875,297.1499938964844,293.1499938964844,0.0031981233041733,-1212.3785400390625,295.47528076171875,0.5042406916618347,0.050000000745058,0.2310685515403747,291.1302795410156,291.1499938964844,263.1499938964844,261.50299072265625,280.7549743652344,293.3865661621094,291.1283569335937,1.0,0.2238959819078445,0.7557308077812195,0.7557308077812195,1.0,1.0,-0.9611445665359496,0.4017764627933502,0.5593681335449219,0.1583521366119384,0.0,0.0,0.4688056707382202,39.9015007019043,49.0,-22.648155212402344,-10010.3642578125,115.6419448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,307.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.2227597385644912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012298583984375,0.4012349247932434,-5.0662210924201645e-06,0.0,0.0002260728215333,0.0,0.0,20.771785736083984,0.0,0.0,0.0,0.33771413564682,4.0,0.0,1.0
667140,293.1043701171875,297.1499938964844,293.1499938964844,0.089462898671627,-2095.955078125,304.1443176269531,0.734824538230896,0.1469786316156387,0.1330970376729965,294.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5012503266334534,0.050000000745058,0.0487571619451046,293.04998779296875,297.1499938964844,293.1499938964844,0.0190493520349264,-662.4600830078125,304.143798828125,0.5321829915046692,0.0594211369752883,0.0420696884393692,293.11383056640625,297.1499938964844,293.1499938964844,0.2861050069332123,-5585.619140625,304.1336364746094,0.9990000128746032,0.4407391250133514,0.3549937903881073,293.2459411621094,297.1499938964844,293.1499938964844,0.0031879409216344,-1209.1295166015625,295.4471435546875,0.5012503266334534,0.050000000745058,0.2312829792499542,291.1178894042969,291.1499938964844,263.1499938964844,261.5072937011719,280.7690734863281,293.4151306152344,291.1162109375,1.0,0.2270478010177612,0.7556338310241699,0.7556338310241699,1.0,1.0,-0.972308337688446,0.4065285623073578,0.5657797455787659,0.1609759479761123,0.0,0.0,0.4734442830085754,41.17742156982422,49.0,-20.41361618041992,-10104.5283203125,120.28645324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,307.3763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.2226527631282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407480925321579,0.4074860215187073,-5.094924290460767e-06,0.0,0.0002259642496937,0.0,0.0,21.276254653930664,0.0,0.0,0.0,0.3396753072738647,4.0,0.0,1.0
667200,293.10418701171875,297.1499938964844,293.1499938964844,0.089635394513607,-2099.200439453125,304.1443176269531,0.7344339489936829,0.1471774131059646,0.1332838535308838,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.500717282295227,0.050000000745058,0.048765480518341,293.0497131347656,297.1499938964844,293.1499938964844,0.0193195678293705,-667.234130859375,304.14361572265625,0.5330355763435364,0.0598366931080818,0.0423672348260879,293.11505126953125,297.1499938964844,293.1499938964844,0.287224680185318,-5603.3671875,304.1323547363281,0.9990000128746032,0.440632551908493,0.3561043441295624,293.2453918457031,297.1499938964844,293.1499938964844,0.0031863171607255,-1208.6082763671875,295.4425964355469,0.500717282295227,0.050000000745058,0.2313224524259567,291.115966796875,291.1499938964844,263.1499938964844,261.50799560546875,280.7716979980469,293.42047119140625,291.11431884765625,1.0,0.2276133298873901,0.7556177973747253,0.7556177973747253,1.0,1.0,-0.974279761314392,0.4073687791824341,0.566910982131958,0.1614401787519455,0.0,0.0,0.4743268489837646,41.41144943237305,52.0,-20.04272651672364,-10121.19921875,121.1303939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,307.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.2226884216070175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086944758892059,0.4086995720863342,-5.100572252558777e-06,0.0,0.0002260004403069,0.0,0.0,21.3752498626709,0.0,0.0,0.0,0.3400570452213287,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.090842917561531,-2121.901611328125,304.1441955566406,0.7313076853752136,0.1485704928636551,0.1345995813608169,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.496734619140625,0.050000000745058,0.0488302148878574,293.0478515625,297.1499938964844,293.1499938964844,0.0212998986244201,-700.77294921875,304.1424560546875,0.5384296178817749,0.0627529397606849,0.0444588400423526,293.1256408691406,297.1499938964844,293.1499938964844,0.2958518266677856,-5739.1708984375,304.1239013671875,0.9990000128746032,0.4393783807754516,0.3646278381347656,293.2417297363281,297.1499938964844,293.1499938964844,0.0031751405913382,-1204.9813232421875,295.411376953125,0.496734619140625,0.050000000745058,0.2316295057535171,291.1036071777344,291.1499938964844,263.1499938964844,261.5129699707031,280.7927551269531,293.46240234375,291.102294921875,1.0,0.2319037169218063,0.7553794384002686,0.7553794384002686,1.0,1.0,-0.9890453219413756,0.4136550426483154,0.5753902196884155,0.1649084538221359,0.0,0.0,0.4813604354858398,43.22658157348633,55.0,-17.01839256286621,-10246.724609375,127.64718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.2233969122171402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186349213123321,0.4186400771141052,-5.147706360730808e-06,0.0,0.0002267194649903,0.0,0.0,22.19907760620117,0.0,0.0,0.0,0.3431844711303711,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.090842917561531,-2121.901611328125,304.1441955566406,0.7313076853752136,0.1485704928636551,0.1345995813608169,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.496734619140625,0.050000000745058,0.0488302148878574,293.0478515625,297.1499938964844,293.1499938964844,0.0212998986244201,-700.77294921875,304.1424560546875,0.5384296178817749,0.0627529397606849,0.0444588400423526,293.1256408691406,297.1499938964844,293.1499938964844,0.2958518266677856,-5739.1708984375,304.1239013671875,0.9990000128746032,0.4393783807754516,0.3646278381347656,293.2417297363281,297.1499938964844,293.1499938964844,0.0031751405913382,-1204.9813232421875,295.411376953125,0.496734619140625,0.050000000745058,0.2316295057535171,291.1036071777344,291.1499938964844,263.1499938964844,261.5129699707031,280.7927551269531,293.46240234375,291.102294921875,1.0,0.2319037169218063,0.7553794384002686,0.7553794384002686,1.0,1.0,-0.9890453219413756,0.4136550426483154,0.5753902196884155,0.1649084538221359,0.0,0.0,0.4813604354858398,43.22658157348633,55.0,-17.01839256286621,-10246.724609375,127.64718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.20703125,18000.0,0.0,0.0,0.2233969122171402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186349213123321,0.4186400771141052,-5.147706360730808e-06,0.0,0.0002267194649903,0.0,0.0,22.19907760620117,0.0,0.0,0.0,0.3431844711303711,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0920284390449523,-2144.1494140625,304.1441650390625,0.7276721000671387,0.1499460935592651,0.1359088122844696,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.4924629330635071,0.050000000745058,0.0489045530557632,293.0463562011719,297.1499938964844,293.1499938964844,0.0234040934592485,-734.052490234375,304.1414794921875,0.5428696870803833,0.0656429156661033,0.0465385504066944,293.1391296386719,297.1499938964844,293.1499938964844,0.3055783212184906,-5890.53955078125,304.1164245605469,0.9990000128746032,0.4372672140598297,0.3741766214370727,293.2384033203125,297.1499938964844,293.1499938964844,0.0031644250266253,-1201.4134521484375,295.38201904296875,0.4924629330635071,0.050000000745058,0.2319821566343307,291.0936889648437,291.1499938964844,263.1499938964844,261.51788330078125,280.8173522949219,293.51171875,291.0926818847656,1.0,0.2366431951522827,0.7551410794258118,0.7551410794258118,1.0,1.0,-1.005085587501526,0.420503169298172,0.5845823884010315,0.1686895042657852,0.0,0.0,0.4895553588867187,45.3028564453125,43.0,-13.634081840515137,-10383.556640625,135.09182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,307.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.2249513417482376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307162165641784,0.4307214319705963,-5.206999503570842e-06,0.0,0.0002282970090163,0.0,0.0,23.231761932373047,0.0,0.0,0.0,0.3470147550106048,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0920284390449523,-2144.1494140625,304.1441650390625,0.7276721000671387,0.1499460935592651,0.1359088122844696,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.4924629330635071,0.050000000745058,0.0489045530557632,293.0463562011719,297.1499938964844,293.1499938964844,0.0234040934592485,-734.052490234375,304.1414794921875,0.5428696870803833,0.0656429156661033,0.0465385504066944,293.1391296386719,297.1499938964844,293.1499938964844,0.3055783212184906,-5890.53955078125,304.1164245605469,0.9990000128746032,0.4372672140598297,0.3741766214370727,293.2384033203125,297.1499938964844,293.1499938964844,0.0031644250266253,-1201.4134521484375,295.38201904296875,0.4924629330635071,0.050000000745058,0.2319821566343307,291.0936889648437,291.1499938964844,263.1499938964844,261.51788330078125,280.8173522949219,293.51171875,291.0926818847656,1.0,0.2366431951522827,0.7551410794258118,0.7551410794258118,1.0,1.0,-1.005085587501526,0.420503169298172,0.5845823884010315,0.1686895042657852,0.0,0.0,0.4895553588867187,45.3028564453125,43.0,-13.634081840515137,-10383.556640625,135.09182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,307.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.2249513417482376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307162165641784,0.4307214319705963,-5.206999503570842e-06,0.0,0.0002282970090163,0.0,0.0,23.231761932373047,0.0,0.0,0.0,0.3470147550106048,4.0,0.0,1.0
667500,293.1016540527344,297.1499938964844,293.1499938964844,0.0925751775503158,-2154.362060546875,304.14422607421875,0.7283938527107239,0.1506426036357879,0.1365315020084381,294.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.4922400712966919,0.050000000745058,0.0489085428416729,293.045654296875,297.1499938964844,293.1499938964844,0.0244699101895093,-750.13916015625,304.1410827636719,0.5474341511726379,0.0670941248536109,0.0475514568388462,293.1451110839844,297.1499938964844,293.1499938964844,0.3064550757408142,-5901.88623046875,304.1210632324219,0.9990000128746032,0.4362229406833648,0.3746846616268158,293.23681640625,297.1499938964844,293.1499938964844,0.0031573176383972,-1198.8524169921875,295.3690490722656,0.4922400712966919,0.050000000745058,0.2320010662078857,291.09088134765625,291.1499938964844,263.1499938964844,261.5202941894531,280.8295288085937,293.5330505371094,291.0912475585937,1.0,0.2367414832115173,0.7550219297409058,0.7550219297409058,1.0,1.0,-1.0076913833618164,0.421583890914917,0.5861074328422546,0.1693567782640457,0.0,0.0,0.4938056468963623,45.43718719482422,43.0,-5.032862663269043,-10425.6865234375,135.97154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,307.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9921875,18000.0,0.0,0.0,0.2260307818651199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373742043972015,0.4373794198036194,-5.240627160674194e-06,0.0,0.0002293925062986,0.0,0.0,23.81602668762207,0.0,0.0,0.0,0.3491323590278625,4.0,0.0,1.0
667560,293.1011657714844,297.1499938964844,293.1499938964844,0.0930337756872177,-2162.76708984375,304.1444396972656,0.731063961982727,0.1513537168502807,0.1371427476406097,294.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.4934576451778412,0.050000000745058,0.0488867610692977,293.044921875,297.1499938964844,293.1499938964844,0.0255224630236625,-765.5057373046875,304.1407775878906,0.5539107918739319,0.0685607120394706,0.0485552363097667,293.1471862792969,297.1499938964844,293.1499938964844,0.3039244711399078,-5859.3896484375,304.1309509277344,0.9990000128746032,0.4358776807785034,0.3719193935394287,293.2351989746094,297.1499938964844,293.1499938964844,0.0031480765901505,-1195.0479736328125,295.3627014160156,0.4934576451778412,0.050000000745058,0.2318977415561676,291.097412109375,291.1499938964844,263.1499938964844,261.522705078125,280.83563232421875,293.54150390625,291.10028076171875,1.0,0.2356058657169342,0.754871666431427,0.754871666431427,1.0,1.0,-1.0061631202697754,0.4208900034427643,0.5852730870246887,0.1690208315849304,0.0,0.0,0.4967098534107208,44.86824035644531,31.0,12.86216163635254,-10440.8896484375,134.6154327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894958496094,307.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.447265625,18000.0,0.0,0.0,0.2272312194108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431642889976501,0.4431695640087127,-5.270821930025704e-06,0.0,0.0002306107926415,0.0,0.0,24.33468437194824,0.0,0.0,0.0,0.3509087860584259,4.0,0.0,1.0
667620,293.1000366210937,297.1499938964844,293.1499938964844,0.0938150435686111,-2176.808837890625,304.1449890136719,0.7412045001983643,0.1528214812278747,0.1383501440286636,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4993989765644073,0.050000000745058,0.0487862974405288,293.0433349609375,297.1499938964844,293.1499938964844,0.027520652860403,-795.1568603515625,304.1405639648437,0.5715285539627075,0.0715421959757804,0.0505530275404453,293.13800048828125,297.1499938964844,293.1499938964844,0.2911298871040344,-5652.951171875,304.1588439941406,0.9990000128746032,0.4377698600292206,0.3588814437389374,293.2317810058594,297.1499938964844,293.1499938964844,0.0031235085334628,-1184.500244140625,295.3627319335937,0.4993989765644073,0.050000000745058,0.2314211875200271,291.1272888183594,291.1499938964844,263.1499938964844,261.5274658203125,280.8276062011719,293.5173034667969,291.1312866210937,1.0,0.2300759255886078,0.7545711994171143,0.7545711994171143,1.0,1.0,-0.9936731457710266,0.4154389202594757,0.5782341957092285,0.1661520302295684,0.0,0.0,0.4978397488594055,42.1761589050293,34.0,36.99952697753906,-10376.8125,126.98468017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,307.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.229651540517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474079012870788,0.4474131762981415,-5.2945483730582055e-06,0.0,0.0002330671122763,0.0,0.0,24.725351333618164,0.0,0.0,0.0,0.3521184623241424,4.0,0.0,1.0
667680,293.1000366210937,297.1499938964844,293.1499938964844,0.0938150435686111,-2176.808837890625,304.1449890136719,0.7412045001983643,0.1528214812278747,0.1383501440286636,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4993989765644073,0.050000000745058,0.0487862974405288,293.0433349609375,297.1499938964844,293.1499938964844,0.027520652860403,-795.1568603515625,304.1405639648437,0.5715285539627075,0.0715421959757804,0.0505530275404453,293.13800048828125,297.1499938964844,293.1499938964844,0.2911298871040344,-5652.951171875,304.1588439941406,0.9990000128746032,0.4377698600292206,0.3588814437389374,293.2317810058594,297.1499938964844,293.1499938964844,0.0031235085334628,-1184.500244140625,295.3627319335937,0.4993989765644073,0.050000000745058,0.2314211875200271,291.1272888183594,291.1499938964844,263.1499938964844,261.5274658203125,280.8276062011719,293.5173034667969,291.1312866210937,1.0,0.2300759255886078,0.7545711994171143,0.7545711994171143,1.0,1.0,-0.9936731457710266,0.4154389202594757,0.5782341957092285,0.1661520302295684,0.0,0.0,0.4978397488594055,42.1761589050293,34.0,36.99952697753906,-10376.8125,126.98468017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,307.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.229651540517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474079012870788,0.4474131762981415,-5.2945483730582055e-06,0.0,0.0002330671122763,0.0,0.0,24.725351333618164,0.0,0.0,0.0,0.3521184623241424,4.0,0.0,1.0
667740,293.0988464355469,297.1499938964844,293.1499938964844,0.0947042554616928,-2192.99951171875,304.1451721191406,0.7492817044258118,0.1543256193399429,0.1396315842866897,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5036924481391907,0.050000000745058,0.0487199090421199,293.04180908203125,297.1499938964844,293.1499938964844,0.030057393014431,-827.2134399414062,304.1392822265625,0.5865233540534973,0.0745565667748451,0.0526076443493366,293.1187438964844,297.1499938964844,293.1499938964844,0.2819778621196747,-5507.7548828125,304.1706237792969,0.9990000128746032,0.4419798254966736,0.3499979972839355,293.2279968261719,297.1499938964844,293.1499938964844,0.0031020361930131,-1175.4237060546875,295.3617248535156,0.5036924481391907,0.050000000745058,0.2311062663793563,291.1522216796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8057861328125,293.4713439941406,291.15338134765625,1.0,0.2270073741674423,0.7542706727981567,0.7542706727981567,1.0,1.0,-0.9865522384643556,0.4123122096061706,0.5742400288581848,0.1645213812589645,0.0,0.0,0.4955900609493255,40.41134643554688,37.0,26.46788024902344,-10309.65625,122.32404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.2316577583551406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445407092571258,0.4445459842681885,-5.280480763758533e-06,0.0,0.0002351031725993,0.0,0.0,24.46891593933105,0.0,0.0,0.0,0.3511544466018677,4.0,0.0,1.0
667800,293.0988464355469,297.1499938964844,293.1499938964844,0.0947042554616928,-2192.99951171875,304.1451721191406,0.7492817044258118,0.1543256193399429,0.1396315842866897,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5036924481391907,0.050000000745058,0.0487199090421199,293.04180908203125,297.1499938964844,293.1499938964844,0.030057393014431,-827.2134399414062,304.1392822265625,0.5865233540534973,0.0745565667748451,0.0526076443493366,293.1187438964844,297.1499938964844,293.1499938964844,0.2819778621196747,-5507.7548828125,304.1706237792969,0.9990000128746032,0.4419798254966736,0.3499979972839355,293.2279968261719,297.1499938964844,293.1499938964844,0.0031020361930131,-1175.4237060546875,295.3617248535156,0.5036924481391907,0.050000000745058,0.2311062663793563,291.1522216796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8057861328125,293.4713439941406,291.15338134765625,1.0,0.2270073741674423,0.7542706727981567,0.7542706727981567,1.0,1.0,-0.9865522384643556,0.4123122096061706,0.5742400288581848,0.1645213812589645,0.0,0.0,0.4955900609493255,40.41134643554688,37.0,26.46788024902344,-10309.65625,122.32404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.2316577583551406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445407092571258,0.4445459842681885,-5.280480763758533e-06,0.0,0.0002351031725993,0.0,0.0,24.46891593933105,0.0,0.0,0.0,0.3511544466018677,4.0,0.0,1.0
667860,293.0976257324219,297.1499938964844,293.1499938964844,0.095809981226921,-2213.5498046875,304.1449279785156,0.7545764446258545,0.1558686345815658,0.1409770399332046,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5058426260948181,0.050000000745058,0.048688568174839,293.0403137207031,297.1499938964844,293.1499938964844,0.0323619470000267,-858.5565795898438,304.1389465332031,0.5981642007827759,0.0775981545448303,0.0547053217887878,293.1023864746094,297.1499938964844,293.1499938964844,0.2775521576404571,-5439.2724609375,304.1709289550781,0.9990000128746032,0.4460930526256561,0.3457267582416534,293.2237854003906,297.1499938964844,293.1499938964844,0.0030878267716616,-1169.96484375,295.34881591796875,0.5058426260948181,0.050000000745058,0.2309576123952865,291.15594482421875,291.1499938964844,263.1499938964844,261.5367431640625,280.7923583984375,293.4437255859375,291.156005859375,1.0,0.2257666289806366,0.7542222738265991,0.7542222738265991,1.0,1.0,-0.985340654850006,0.4117310345172882,0.5736095905303955,0.1643783301115036,0.0,0.0,0.4944604933261871,39.606258392333984,40.0,8.716984748840332,-10292.71484375,120.6908721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461853027344,307.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.2331995517015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422946274280548,0.4422999024391174,-5.2685654736706056e-06,0.0,0.00023666791094,0.0,0.0,24.2655086517334,0.0,0.0,0.0,0.350466638803482,4.0,0.0,1.0
667920,293.0976257324219,297.1499938964844,293.1499938964844,0.095809981226921,-2213.5498046875,304.1449279785156,0.7545764446258545,0.1558686345815658,0.1409770399332046,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5058426260948181,0.050000000745058,0.048688568174839,293.0403137207031,297.1499938964844,293.1499938964844,0.0323619470000267,-858.5565795898438,304.1389465332031,0.5981642007827759,0.0775981545448303,0.0547053217887878,293.1023864746094,297.1499938964844,293.1499938964844,0.2775521576404571,-5439.2724609375,304.1709289550781,0.9990000128746032,0.4460930526256561,0.3457267582416534,293.2237854003906,297.1499938964844,293.1499938964844,0.0030878267716616,-1169.96484375,295.34881591796875,0.5058426260948181,0.050000000745058,0.2309576123952865,291.15594482421875,291.1499938964844,263.1499938964844,261.5367431640625,280.7923583984375,293.4437255859375,291.156005859375,1.0,0.2257666289806366,0.7542222738265991,0.7542222738265991,1.0,1.0,-0.985340654850006,0.4117310345172882,0.5736095905303955,0.1643783301115036,0.0,0.0,0.4944604933261871,39.606258392333984,40.0,8.716984748840332,-10292.71484375,120.6908721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461853027344,307.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.2331995517015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422946274280548,0.4422999024391174,-5.2685654736706056e-06,0.0,0.00023666791094,0.0,0.0,24.2655086517334,0.0,0.0,0.0,0.350466638803482,4.0,0.0,1.0
667980,293.0964050292969,297.1499938964844,293.1499938964844,0.0970099568367004,-2235.913330078125,304.1446228027344,0.7575874924659729,0.1574459820985794,0.1423803865909576,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.506253182888031,0.050000000745058,0.0486827082931995,293.0389099121094,297.1499938964844,293.1499938964844,0.0349491313099861,-892.1593017578125,304.1383361816406,0.6071364283561707,0.0806623622775077,0.0568393990397453,293.09130859375,297.1499938964844,293.1499938964844,0.2765217125415802,-5425.29931640625,304.1655578613281,0.9990000128746032,0.4495611190795898,0.3449244201183319,293.2194519042969,297.1499938964844,293.1499938964844,0.0030775831546634,-1166.224853515625,295.3340148925781,0.506253182888031,0.050000000745058,0.2309298068284988,291.1540222167969,291.1499938964844,263.1499938964844,261.541259765625,280.788330078125,293.4346923828125,291.1534423828125,1.0,0.2260397672653198,0.7541739344596863,0.7541739344596863,1.0,1.0,-0.9885815978050232,0.4130541384220123,0.5755274891853333,0.1653008610010147,0.0,0.0,0.4939901530742645,39.49989700317383,43.0,-1.8937338590621948,-10313.8818359375,121.26795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814636230469,307.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.234395682811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412245452404022,0.4412297904491424,-5.262834747554734e-06,0.0,0.0002378818171564,0.0,0.0,24.16872787475586,0.0,0.0,0.0,0.3501435220241546,4.0,0.0,1.0
668040,293.0964050292969,297.1499938964844,293.1499938964844,0.0970099568367004,-2235.913330078125,304.1446228027344,0.7575874924659729,0.1574459820985794,0.1423803865909576,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.506253182888031,0.050000000745058,0.0486827082931995,293.0389099121094,297.1499938964844,293.1499938964844,0.0349491313099861,-892.1593017578125,304.1383361816406,0.6071364283561707,0.0806623622775077,0.0568393990397453,293.09130859375,297.1499938964844,293.1499938964844,0.2765217125415802,-5425.29931640625,304.1655578613281,0.9990000128746032,0.4495611190795898,0.3449244201183319,293.2194519042969,297.1499938964844,293.1499938964844,0.0030775831546634,-1166.224853515625,295.3340148925781,0.506253182888031,0.050000000745058,0.2309298068284988,291.1540222167969,291.1499938964844,263.1499938964844,261.541259765625,280.788330078125,293.4346923828125,291.1534423828125,1.0,0.2260397672653198,0.7541739344596863,0.7541739344596863,1.0,1.0,-0.9885815978050232,0.4130541384220123,0.5755274891853333,0.1653008610010147,0.0,0.0,0.4939901530742645,39.49989700317383,43.0,-1.8937338590621948,-10313.8818359375,121.26795196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814636230469,307.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.234395682811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412245452404022,0.4412297904491424,-5.262834747554734e-06,0.0,0.0002378818171564,0.0,0.0,24.16872787475586,0.0,0.0,0.0,0.3501435220241546,4.0,0.0,1.0
668100,293.0957946777344,297.1499938964844,293.1499938964844,0.097640261054039,-2247.673828125,304.1444396972656,0.7583316564559937,0.1582418382167816,0.143097698688507,294.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5058950781822205,0.050000000745058,0.0486877858638763,293.03826904296875,297.1499938964844,293.1499938964844,0.0362788662314415,-909.24609375,304.1380310058594,0.6107655167579651,0.0821975767612457,0.0579157583415508,293.087890625,297.1499938964844,293.1499938964844,0.2771134972572326,-5435.923828125,304.1616516113281,0.9990000128746032,0.45097815990448,0.3456237912178039,293.21728515625,297.1499938964844,293.1499938964844,0.0030736196786165,-1164.8717041015625,295.3258361816406,0.5058950781822205,0.050000000745058,0.2309539020061493,291.151123046875,291.1499938964844,263.1499938964844,261.5434875488281,280.7892150878906,293.43609619140625,291.1502990722656,1.0,0.2266543954610824,0.7541497349739075,0.7541497349739075,1.0,1.0,-0.9916083216667176,0.4143195748329162,0.5772887468338013,0.1660931557416916,0.0,0.0,0.4942033588886261,39.666465759277344,43.0,-5.795253276824951,-10336.87109375,122.25748443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,307.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.2349056452512741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412897825241089,0.4412950277328491,-5.263019374979194e-06,0.0,0.0002383993705734,0.0,0.0,24.173961639404297,0.0,0.0,0.0,0.3501811325550079,4.0,0.0,1.0
668160,293.0952453613281,297.1499938964844,293.1499938964844,0.0982835590839386,-2259.673583984375,304.144287109375,0.7586263418197632,0.1590394824743271,0.14382204413414,294.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5052146315574646,0.050000000745058,0.048697542399168,293.03765869140625,297.1499938964844,293.1499938964844,0.0376242510974407,-926.447265625,304.13775634765625,0.6138647198677063,0.0837317556142807,0.0589956305921077,293.0858459472656,297.1499938964844,293.1499938964844,0.2783491611480713,-5456.69482421875,304.15728759765625,0.9990000128746032,0.4521668553352356,0.3469616174697876,293.21514892578125,297.1499938964844,293.1499938964844,0.0030702862422913,-1163.7845458984375,295.3174133300781,0.5052146315574646,0.050000000745058,0.2310001701116562,291.1474609375,291.1499938964844,263.1499938964844,261.5456848144531,280.7918701171875,293.4408264160156,291.1465148925781,1.0,0.2275454699993133,0.7540720105171204,0.7540720105171204,1.0,1.0,-0.9954462051391602,0.4159283339977264,0.5795179009437561,0.1670674979686737,0.0,0.0,0.4947383403778076,39.96124649047852,46.0,-8.523371696472168,-10367.517578125,123.6606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218688964844,307.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.2353834360837936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418632984161377,0.4418685734272003,-5.265816071187146e-06,0.0,0.0002388842694927,0.0,0.0,24.22471237182617,0.0,0.0,0.0,0.350381076335907,4.0,0.0,1.0
668220,293.0942077636719,297.1499938964844,293.1499938964844,0.0995930805802345,-2284.066162109375,304.1440124511719,0.7580355405807495,0.1606320887804031,0.1452829092741012,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5030381679534912,0.050000000745058,0.0487296022474765,293.03662109375,297.1499938964844,293.1499938964844,0.0403393618762493,-961.0055541992188,304.1373291015625,0.6186621785163879,0.0867877900600433,0.0611584037542343,293.085693359375,297.1499938964844,293.1499938964844,0.2825281322002411,-5524.8505859375,304.1478881835937,0.9990000128746032,0.4538308084011078,0.3513204753398895,293.2110290527344,297.1499938964844,293.1499938964844,0.0030650366097688,-1162.183837890625,295.30047607421875,0.5030381679534912,0.050000000745058,0.2311522513628006,291.1390686035156,291.1499938964844,263.1499938964844,261.550048828125,280.80133056640625,293.458984375,291.1380310058594,1.0,0.2300546467304229,0.7539165019989014,0.7539165019989014,1.0,1.0,-1.0052472352981567,0.4200672507286072,0.5851800441741943,0.1695048660039901,0.0,0.0,0.4967490434646606,40.89457702636719,49.0,-11.518362045288086,-10448.326171875,127.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.2363248765468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445142745971679,0.4445195496082306,-5.2792520364164375e-06,0.0,0.0002398397191427,0.0,0.0,24.462129592895508,0.0,0.0,0.0,0.3512626886367798,4.0,0.0,1.0
668280,293.0942077636719,297.1499938964844,293.1499938964844,0.0995930805802345,-2284.066162109375,304.1440124511719,0.7580355405807495,0.1606320887804031,0.1452829092741012,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5030381679534912,0.050000000745058,0.0487296022474765,293.03662109375,297.1499938964844,293.1499938964844,0.0403393618762493,-961.0055541992188,304.1373291015625,0.6186621785163879,0.0867877900600433,0.0611584037542343,293.085693359375,297.1499938964844,293.1499938964844,0.2825281322002411,-5524.8505859375,304.1478881835937,0.9990000128746032,0.4538308084011078,0.3513204753398895,293.2110290527344,297.1499938964844,293.1499938964844,0.0030650366097688,-1162.183837890625,295.30047607421875,0.5030381679534912,0.050000000745058,0.2311522513628006,291.1390686035156,291.1499938964844,263.1499938964844,261.550048828125,280.80133056640625,293.458984375,291.1380310058594,1.0,0.2300546467304229,0.7539165019989014,0.7539165019989014,1.0,1.0,-1.0052472352981567,0.4200672507286072,0.5851800441741943,0.1695048660039901,0.0,0.0,0.4967490434646606,40.89457702636719,49.0,-11.518362045288086,-10448.326171875,127.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.2363248765468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445142745971679,0.4445195496082306,-5.2792520364164375e-06,0.0,0.0002398397191427,0.0,0.0,24.462129592895508,0.0,0.0,0.0,0.3512626886367798,4.0,0.0,1.0
668340,293.0934143066406,297.1499938964844,293.1499938964844,0.100917562842369,-2308.672607421875,304.143798828125,0.7561624646186829,0.1622105836868286,0.1467476040124893,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5000224113464355,0.050000000745058,0.0487762056291103,293.0358581542969,297.1499938964844,293.1499938964844,0.0430576018989086,-995.5550537109376,304.13702392578125,0.6220465302467346,0.0898147970438003,0.063314139842987,293.0902709960937,297.1499938964844,293.1499938964844,0.2886514365673065,-5622.8330078125,304.1383972167969,0.9990000128746032,0.4545373320579529,0.3575611710548401,293.2072448730469,297.1499938964844,293.1499938964844,0.0030612293630838,-1161.1507568359375,295.28369140625,0.5000224113464355,0.050000000745058,0.2313733249902725,291.1300048828125,291.1499938964844,263.1499938964844,261.5542907714844,280.8150939941406,293.4869384765625,291.1289367675781,1.0,0.2333750277757644,0.7537609934806824,0.7537609934806824,1.0,1.0,-1.0174033641815186,0.4252367317676544,0.5921666622161865,0.172479435801506,0.0,0.0,0.5000234246253967,42.22575759887695,52.0,-12.572157859802246,-10550.671875,132.8594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,307.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.048828125,18000.0,0.0,0.0,0.2373767048120498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491930603981018,0.4491983652114868,-5.303461875882931e-06,0.0,0.0002409071748843,0.0,0.0,24.886417388916016,0.0,0.0,0.0,0.352800965309143,4.0,0.0,1.0
668400,293.0934143066406,297.1499938964844,293.1499938964844,0.100917562842369,-2308.672607421875,304.143798828125,0.7561624646186829,0.1622105836868286,0.1467476040124893,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5000224113464355,0.050000000745058,0.0487762056291103,293.0358581542969,297.1499938964844,293.1499938964844,0.0430576018989086,-995.5550537109376,304.13702392578125,0.6220465302467346,0.0898147970438003,0.063314139842987,293.0902709960937,297.1499938964844,293.1499938964844,0.2886514365673065,-5622.8330078125,304.1383972167969,0.9990000128746032,0.4545373320579529,0.3575611710548401,293.2072448730469,297.1499938964844,293.1499938964844,0.0030612293630838,-1161.1507568359375,295.28369140625,0.5000224113464355,0.050000000745058,0.2313733249902725,291.1300048828125,291.1499938964844,263.1499938964844,261.5542907714844,280.8150939941406,293.4869384765625,291.1289367675781,1.0,0.2333750277757644,0.7537609934806824,0.7537609934806824,1.0,1.0,-1.0174033641815186,0.4252367317676544,0.5921666622161865,0.172479435801506,0.0,0.0,0.5000234246253967,42.22575759887695,52.0,-12.572157859802246,-10550.671875,132.8594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,307.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.048828125,18000.0,0.0,0.0,0.2373767048120498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491930603981018,0.4491983652114868,-5.303461875882931e-06,0.0,0.0002409071748843,0.0,0.0,24.886417388916016,0.0,0.0,0.0,0.352800965309143,4.0,0.0,1.0
668460,293.0928039550781,297.1499938964844,293.1499938964844,0.1022401005029678,-2333.16259765625,304.1436767578125,0.7533385157585144,0.163766399025917,0.1482052356004715,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4964269399642944,0.050000000745058,0.0488351508975029,293.035400390625,297.1499938964844,293.1499938964844,0.0457497984170913,-1029.86767578125,304.1368713378906,0.6243694424629211,0.0928016975522041,0.0654526203870773,293.0989074707031,297.1499938964844,293.1499938964844,0.2963569462299347,-5744.49072265625,304.12945556640625,0.9990000128746032,0.4543088972568512,0.3653004765510559,293.2037658691406,297.1499938964844,293.1499938964844,0.0030584759078919,-1160.500732421875,295.2674255371094,0.4964269399642944,0.050000000745058,0.2316529303789138,291.12115478515625,291.1499938964844,263.1499938964844,261.55841064453125,280.8327941894531,293.5232238769531,291.1202087402344,1.0,0.2373409271240234,0.7534921765327454,0.7534921765327454,1.0,1.0,-1.03141450881958,0.4312126934528351,0.6002017855644226,0.175857201218605,0.0,0.0,0.5044669508934021,43.89349365234375,55.0,-12.210636138916016,-10669.7421875,139.2955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499755859375,307.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.238676905632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558542668819427,0.4558596014976501,-5.338623850548174e-06,0.0,0.0002422267280053,0.0,0.0,25.50059127807617,0.0,0.0,0.0,0.3549874722957611,4.0,0.0,1.0
668520,293.0928039550781,297.1499938964844,293.1499938964844,0.1022401005029678,-2333.16259765625,304.1436767578125,0.7533385157585144,0.163766399025917,0.1482052356004715,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4964269399642944,0.050000000745058,0.0488351508975029,293.035400390625,297.1499938964844,293.1499938964844,0.0457497984170913,-1029.86767578125,304.1368713378906,0.6243694424629211,0.0928016975522041,0.0654526203870773,293.0989074707031,297.1499938964844,293.1499938964844,0.2963569462299347,-5744.49072265625,304.12945556640625,0.9990000128746032,0.4543088972568512,0.3653004765510559,293.2037658691406,297.1499938964844,293.1499938964844,0.0030584759078919,-1160.500732421875,295.2674255371094,0.4964269399642944,0.050000000745058,0.2316529303789138,291.12115478515625,291.1499938964844,263.1499938964844,261.55841064453125,280.8327941894531,293.5232238769531,291.1202087402344,1.0,0.2373409271240234,0.7534921765327454,0.7534921765327454,1.0,1.0,-1.03141450881958,0.4312126934528351,0.6002017855644226,0.175857201218605,0.0,0.0,0.5044669508934021,43.89349365234375,55.0,-12.210636138916016,-10669.7421875,139.2955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499755859375,307.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.238676905632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558542668819427,0.4558596014976501,-5.338623850548174e-06,0.0,0.0002422267280053,0.0,0.0,25.50059127807617,0.0,0.0,0.0,0.3549874722957611,4.0,0.0,1.0
