time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0924072265625,297.1499938964844,293.1499938964844,0.1035496443510055,-2357.326416015625,304.1435852050781,0.7498487830162048,0.1652950048446655,0.1496491730213165,294.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.49244225025177,0.050000000745058,0.0489046685397625,293.03521728515625,297.1499938964844,293.1499938964844,0.0483962632715702,-1063.7864990234375,304.1368408203125,0.6258736252784729,0.0957416519522667,0.0675669685006141,293.1108703613281,297.1499938964844,293.1499938964844,0.3053446412086487,-5884.74169921875,304.1213684082031,0.9990000128746032,0.4531828463077545,0.3742217719554901,293.2006225585937,297.1499938964844,293.1499938964844,0.0030565201304852,-1160.1136474609375,295.25201416015625,0.49244225025177,0.050000000745058,0.2319826930761337,291.1131591796875,291.1499938964844,263.1499938964844,261.5624694824219,280.85369873046875,293.56707763671875,291.1123352050781,1.0,0.2418163269758224,0.7532233595848083,0.7532233595848083,1.0,1.0,-1.046871781349182,0.4378387629985809,0.6090330481529236,0.1795558482408523,0.0,0.0,0.5099278688430786,45.848731994628906,58.0,-11.093111991882324,-10801.4013671875,146.7738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113708496094,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.2403340637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643276035785675,0.4643329977989197,-5.384375981520861e-06,0.0,0.0002439085219521,0.0,0.0,26.29867553710937,0.0,0.0,0.0,0.3577802181243896,4.0,0.0,1.0
668640,293.0924072265625,297.1499938964844,293.1499938964844,0.1035496443510055,-2357.326416015625,304.1435852050781,0.7498487830162048,0.1652950048446655,0.1496491730213165,294.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.49244225025177,0.050000000745058,0.0489046685397625,293.03521728515625,297.1499938964844,293.1499938964844,0.0483962632715702,-1063.7864990234375,304.1368408203125,0.6258736252784729,0.0957416519522667,0.0675669685006141,293.1108703613281,297.1499938964844,293.1499938964844,0.3053446412086487,-5884.74169921875,304.1213684082031,0.9990000128746032,0.4531828463077545,0.3742217719554901,293.2006225585937,297.1499938964844,293.1499938964844,0.0030565201304852,-1160.1136474609375,295.25201416015625,0.49244225025177,0.050000000745058,0.2319826930761337,291.1131591796875,291.1499938964844,263.1499938964844,261.5624694824219,280.85369873046875,293.56707763671875,291.1123352050781,1.0,0.2418163269758224,0.7532233595848083,0.7532233595848083,1.0,1.0,-1.046871781349182,0.4378387629985809,0.6090330481529236,0.1795558482408523,0.0,0.0,0.5099278688430786,45.848731994628906,58.0,-11.093111991882324,-10801.4013671875,146.7738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113708496094,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.2403340637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643276035785675,0.4643329977989197,-5.384375981520861e-06,0.0,0.0002439085219521,0.0,0.0,26.29867553710937,0.0,0.0,0.0,0.3577802181243896,4.0,0.0,1.0
668700,293.09228515625,297.1499938964844,293.1499938964844,0.1041976436972618,-2369.251220703125,304.1435852050781,0.7479336261749268,0.1660487651824951,0.1503649652004242,294.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4903453588485718,0.050000000745058,0.0489428751170635,293.03521728515625,297.1499938964844,293.1499938964844,0.0496987141668796,-1080.5692138671875,304.1368713378906,0.6263826489448547,0.0971930995583534,0.0686138793826103,293.1178894042969,297.1499938964844,293.1499938964844,0.3102331757545471,-5960.40234375,304.11767578125,0.9990000128746032,0.4523011147975921,0.3790354430675506,293.1991577148437,297.1499938964844,293.1499938964844,0.0030558058060705,-1160.0015869140625,295.2447204589844,0.4903453588485718,0.050000000745058,0.2321639209985733,291.10955810546875,291.1499938964844,263.1499938964844,261.5644226074219,280.8652038574219,293.5916442871094,291.1087951660156,1.0,0.2442064881324768,0.7530889511108398,0.7530889511108398,1.0,1.0,-1.055028200149536,0.4413476884365082,0.6136805415153503,0.1814983189105987,0.0,0.0,0.5129872560501099,46.919864654541016,58.0,-10.334619522094728,-10870.89453125,150.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833251953125,307.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.2413195520639419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691831767559051,0.4691886007785797,-5.41108147444902e-06,0.0,0.0002449086750857,0.0,0.0,26.76451873779297,0.0,0.0,0.0,0.3593894839286804,4.0,0.0,1.0
668760,293.0922241210937,297.1499938964844,293.1499938964844,0.1048400923609733,-2381.052001953125,304.1435852050781,0.7459385395050049,0.1667955964803695,0.1510764211416244,294.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.4881895780563354,0.050000000745058,0.048983160406351,293.0353088378906,297.1499938964844,293.1499938964844,0.0509857758879661,-1097.21826171875,304.13690185546875,0.6267567276954651,0.0986319929361343,0.0696534886956214,293.12548828125,297.1499938964844,293.1499938964844,0.3153463006019592,-6039.11083984375,304.1142883300781,0.9990000128746032,0.4512133598327636,0.3840454220771789,293.19775390625,297.1499938964844,293.1499938964844,0.0030552642419934,-1159.9395751953125,295.2377624511719,0.4881895780563354,0.050000000745058,0.2323550283908844,291.1062927246094,291.1499938964844,263.1499938964844,261.5663757324219,280.8775939941406,293.61785888671875,291.10565185546875,1.0,0.2466816455125808,0.7529032826423645,0.7529032826423645,1.0,1.0,-1.063420653343201,0.4449598491191864,0.6184608936309814,0.1834838986396789,0.0,0.0,0.5162321329116821,48.04718017578125,61.0,-9.422439575195312,-10942.2802734375,155.1790313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75006103515625,307.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.2424190789461136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744134247303009,0.4744188785552978,-5.440240329335211e-06,0.0,0.0002460245450492,0.0,0.0,27.27332305908203,0.0,0.0,0.0,0.36113041639328,4.0,0.0,1.0
668820,293.0921630859375,297.1499938964844,293.1499938964844,0.1061078608036041,-2404.27587890625,304.14361572265625,0.7418619990348816,0.1682706028223037,0.1524860858917236,294.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4837569296360016,0.050000000745058,0.0490683615207672,293.0310974121094,297.1499938964844,293.1499938964844,0.0539313293993473,-1135.6365966796875,304.1363220214844,0.628203809261322,0.1023693233728408,0.0720665007829666,293.14520263671875,297.1499938964844,293.1499938964844,0.3260321915149688,-6202.248046875,304.1084289550781,0.9990000128746032,0.4478562176227569,0.3944315016269684,293.19500732421875,297.1499938964844,293.1499938964844,0.0030546982306987,-1159.965087890625,295.2250366210937,0.4837569296360016,0.050000000745058,0.2327591776847839,291.100830078125,291.1499938964844,263.1499938964844,261.5702209472656,280.90447998046875,293.675537109375,291.100341796875,1.0,0.2518436312675476,0.7525319457054138,0.7525319457054138,1.0,1.0,-1.0810617208480835,0.4525823593139648,0.6284793019294739,0.1876301765441894,0.0,0.0,0.5231669545173645,50.431732177734375,49.0,-7.709513187408447,-11090.8515625,164.4600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67071533203125,307.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.646484375,18000.0,0.0,0.0,0.244967982172966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858245849609375,0.4858300685882568,-5.505249646375887e-06,0.0,0.0002486113517079,0.0,0.0,28.40900230407715,0.0,0.0,0.0,0.3649565875530243,4.0,0.0,1.0
668880,293.0921630859375,297.1499938964844,293.1499938964844,0.1061078608036041,-2404.27587890625,304.14361572265625,0.7418619990348816,0.1682706028223037,0.1524860858917236,294.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4837569296360016,0.050000000745058,0.0490683615207672,293.0310974121094,297.1499938964844,293.1499938964844,0.0539313293993473,-1135.6365966796875,304.1363220214844,0.628203809261322,0.1023693233728408,0.0720665007829666,293.14520263671875,297.1499938964844,293.1499938964844,0.3260321915149688,-6202.248046875,304.1084289550781,0.9990000128746032,0.4478562176227569,0.3944315016269684,293.19500732421875,297.1499938964844,293.1499938964844,0.0030546982306987,-1159.965087890625,295.2250366210937,0.4837569296360016,0.050000000745058,0.2327591776847839,291.100830078125,291.1499938964844,263.1499938964844,261.5702209472656,280.90447998046875,293.675537109375,291.100341796875,1.0,0.2518436312675476,0.7525319457054138,0.7525319457054138,1.0,1.0,-1.0810617208480835,0.4525823593139648,0.6284793019294739,0.1876301765441894,0.0,0.0,0.5231669545173645,50.431732177734375,49.0,-7.709513187408447,-11090.8515625,164.4600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67071533203125,307.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.646484375,18000.0,0.0,0.0,0.244967982172966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858245849609375,0.4858300685882568,-5.505249646375887e-06,0.0,0.0002486113517079,0.0,0.0,28.40900230407715,0.0,0.0,0.0,0.3649565875530243,4.0,0.0,1.0
668940,293.0919189453125,297.1499938964844,293.1499938964844,0.1071800738573074,-2423.61572265625,304.1439819335937,0.7450016736984253,0.1697808802127838,0.1538120359182357,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4845570623874664,0.050000000745058,0.0490527488291263,293.02215576171875,297.1499938964844,293.1499938964844,0.0577913895249366,-1186.5462646484375,304.13446044921875,0.6380438208580017,0.1072002947330474,0.075358547270298,293.16265869140625,297.1499938964844,293.1499938964844,0.3248074650764465,-6176.69775390625,304.1249389648437,0.9990000128746032,0.4444058537483215,0.3925561308860779,293.1920166015625,297.1499938964844,293.1499938964844,0.003049154067412,-1157.5037841796875,295.22265625,0.4845570623874664,0.050000000745058,0.2326851189136505,291.1080627441406,291.1499938964844,263.1499938964844,261.57391357421875,280.93243408203125,293.7210388183594,291.1110534667969,1.0,0.2511872947216034,0.7521606087684631,0.7521606087684631,1.0,1.0,-1.0842546224594116,0.453826755285263,0.6304278373718262,0.1886046081781387,0.0,0.0,0.5286726951599121,50.08434295654297,37.0,16.868833541870117,-11157.8017578125,164.72903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898742675781,307.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.247862309217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496855080127716,0.4968606233596802,-5.570448138314532e-06,0.0,0.0002515487431082,0.0,0.0,29.54330062866211,0.0,0.0,0.0,0.3685823678970337,4.0,0.0,1.0
669000,293.0919189453125,297.1499938964844,293.1499938964844,0.1071800738573074,-2423.61572265625,304.1439819335937,0.7450016736984253,0.1697808802127838,0.1538120359182357,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4845570623874664,0.050000000745058,0.0490527488291263,293.02215576171875,297.1499938964844,293.1499938964844,0.0577913895249366,-1186.5462646484375,304.13446044921875,0.6380438208580017,0.1072002947330474,0.075358547270298,293.16265869140625,297.1499938964844,293.1499938964844,0.3248074650764465,-6176.69775390625,304.1249389648437,0.9990000128746032,0.4444058537483215,0.3925561308860779,293.1920166015625,297.1499938964844,293.1499938964844,0.003049154067412,-1157.5037841796875,295.22265625,0.4845570623874664,0.050000000745058,0.2326851189136505,291.1080627441406,291.1499938964844,263.1499938964844,261.57391357421875,280.93243408203125,293.7210388183594,291.1110534667969,1.0,0.2511872947216034,0.7521606087684631,0.7521606087684631,1.0,1.0,-1.0842546224594116,0.453826755285263,0.6304278373718262,0.1886046081781387,0.0,0.0,0.5286726951599121,50.08434295654297,37.0,16.868833541870117,-11157.8017578125,164.72903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898742675781,307.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.247862309217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496855080127716,0.4968606233596802,-5.570448138314532e-06,0.0,0.0002515487431082,0.0,0.0,29.54330062866211,0.0,0.0,0.0,0.3685823678970337,4.0,0.0,1.0
669060,293.0914306640625,297.1499938964844,293.1499938964844,0.1080192252993583,-2438.303466796875,304.14459228515625,0.7547977566719055,0.1713537275791168,0.155112624168396,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4899071156978607,0.050000000745058,0.0489508472383022,293.0201110839844,297.1499938964844,293.1499938964844,0.0608813799917697,-1227.526611328125,304.1345520019531,0.6525006294250488,0.1108719781041145,0.0781487300992012,293.15850830078125,297.1499938964844,293.1499938964844,0.3124616146087646,-5978.83740234375,304.1540222167969,0.9990000128746032,0.4448726177215576,0.3800487220287323,293.1886901855469,297.1499938964844,293.1499938964844,0.0030355309136211,-1151.0357666015625,295.23858642578125,0.4899071156978607,0.050000000745058,0.2322017401456833,291.13922119140625,291.1499938964844,263.1499938964844,261.5774841308594,280.936767578125,293.7102966308594,291.1430053710937,1.0,0.2460460066795349,0.7517798542976379,0.7517798542976379,1.0,1.0,-1.073454737663269,0.4488958716392517,0.6245589256286621,0.186466708779335,0.0,0.0,0.5280961394309998,47.37515640258789,25.0,38.44218063354492,-11100.265625,156.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5551147460937,307.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.2505422234535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984769225120544,0.4984824955463409,-5.581933237408521e-06,0.0,0.0002542684960644,0.0,0.0,29.72086334228516,0.0,0.0,0.0,0.3689576387405395,4.0,0.0,1.0
669120,293.0914306640625,297.1499938964844,293.1499938964844,0.1080192252993583,-2438.303466796875,304.14459228515625,0.7547977566719055,0.1713537275791168,0.155112624168396,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4899071156978607,0.050000000745058,0.0489508472383022,293.0201110839844,297.1499938964844,293.1499938964844,0.0608813799917697,-1227.526611328125,304.1345520019531,0.6525006294250488,0.1108719781041145,0.0781487300992012,293.15850830078125,297.1499938964844,293.1499938964844,0.3124616146087646,-5978.83740234375,304.1540222167969,0.9990000128746032,0.4448726177215576,0.3800487220287323,293.1886901855469,297.1499938964844,293.1499938964844,0.0030355309136211,-1151.0357666015625,295.23858642578125,0.4899071156978607,0.050000000745058,0.2322017401456833,291.13922119140625,291.1499938964844,263.1499938964844,261.5774841308594,280.936767578125,293.7102966308594,291.1430053710937,1.0,0.2460460066795349,0.7517798542976379,0.7517798542976379,1.0,1.0,-1.073454737663269,0.4488958716392517,0.6245589256286621,0.186466708779335,0.0,0.0,0.5280961394309998,47.37515640258789,25.0,38.44218063354492,-11100.265625,156.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5551147460937,307.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.2505422234535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984769225120544,0.4984824955463409,-5.581933237408521e-06,0.0,0.0002542684960644,0.0,0.0,29.72086334228516,0.0,0.0,0.0,0.3689576387405395,4.0,0.0,1.0
669180,293.0906982421875,297.1499938964844,293.1499938964844,0.1087972745299339,-2451.785888671875,304.14508056640625,0.7710294723510742,0.1729841828346252,0.156409665942192,293.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4991702437400818,0.050000000745058,0.0487896129488945,293.0294189453125,297.1499938964844,293.1499938964844,0.0621847361326217,-1244.5152587890625,304.1376037597656,0.6688770651817322,0.1122967675328254,0.0794368535280227,293.1282653808594,297.1499938964844,293.1499938964844,0.2917997241020202,-5651.7900390625,304.1871643066406,0.9990000128746032,0.4507346153259277,0.3593652248382568,293.18524169921875,297.1499938964844,293.1499938964844,0.0030186937656253,-1143.1387939453125,295.2599182128906,0.4991702437400818,0.050000000745058,0.2314369082450866,291.17584228515625,291.1499938964844,263.1499938964844,261.5809631347656,280.9162902832031,293.640869140625,291.18048095703125,1.0,0.2371994256973266,0.7513990998268127,0.7513990998268127,1.0,1.0,-1.0506246089935305,0.4386254251003265,0.6119992136955261,0.181832879781723,0.0,0.0,0.5222808718681335,43.01913070678711,28.0,50.991153717041016,-10944.85546875,142.7093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60369873046875,307.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.2523684203624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910009801387787,0.4910065233707428,-5.5393211368937045e-06,0.0,0.0002561218570917,0.0,0.0,28.953527450561523,0.0,0.0,0.0,0.3662661015987396,4.0,0.0,1.0
669240,293.0906982421875,297.1499938964844,293.1499938964844,0.1087972745299339,-2451.785888671875,304.14508056640625,0.7710294723510742,0.1729841828346252,0.156409665942192,293.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4991702437400818,0.050000000745058,0.0487896129488945,293.0294189453125,297.1499938964844,293.1499938964844,0.0621847361326217,-1244.5152587890625,304.1376037597656,0.6688770651817322,0.1122967675328254,0.0794368535280227,293.1282653808594,297.1499938964844,293.1499938964844,0.2917997241020202,-5651.7900390625,304.1871643066406,0.9990000128746032,0.4507346153259277,0.3593652248382568,293.18524169921875,297.1499938964844,293.1499938964844,0.0030186937656253,-1143.1387939453125,295.2599182128906,0.4991702437400818,0.050000000745058,0.2314369082450866,291.17584228515625,291.1499938964844,263.1499938964844,261.5809631347656,280.9162902832031,293.640869140625,291.18048095703125,1.0,0.2371994256973266,0.7513990998268127,0.7513990998268127,1.0,1.0,-1.0506246089935305,0.4386254251003265,0.6119992136955261,0.181832879781723,0.0,0.0,0.5222808718681335,43.01913070678711,28.0,50.991153717041016,-10944.85546875,142.7093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60369873046875,307.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.2523684203624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910009801387787,0.4910065233707428,-5.5393211368937045e-06,0.0,0.0002561218570917,0.0,0.0,28.953527450561523,0.0,0.0,0.0,0.3662661015987396,4.0,0.0,1.0
669300,293.09033203125,297.1499938964844,293.1499938964844,0.1092003807425499,-2458.775390625,304.1452331542969,0.7783647775650024,0.1738068759441375,0.1570889353752136,293.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.5032095313072205,0.050000000745058,0.0487267635762691,293.0338439941406,297.1499938964844,293.1499938964844,0.0624075047671794,-1247.2156982421875,304.1394348144531,0.6753011345863342,0.1129552945494651,0.0797180831432342,293.1077575683594,297.1499938964844,293.1499938964844,0.2831087410449981,-5515.12158203125,304.1960754394531,0.9990000128746032,0.4550392031669616,0.3509711027145386,293.1834411621094,297.1499938964844,293.1499938964844,0.0030112206004559,-1139.5137939453125,295.2721252441406,0.5032095313072205,0.050000000745058,0.2311387956142425,291.1955261230469,291.1499938964844,263.1499938964844,261.5826416015625,280.9003295898437,293.59735107421875,291.1993408203125,1.0,0.2339917123317718,0.7512087225914001,0.7512087225914001,1.0,1.0,-1.0412647724151611,0.4344140589237213,0.6068506836891174,0.17994986474514,0.0,0.0,0.5172595977783203,41.31717300415039,28.0,49.086334228515625,-10863.6630859375,137.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,307.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.544921875,18000.0,0.0,0.0,0.2528056204319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836369454860687,0.483642429113388,-5.497323400049936e-06,0.0,0.0002565655740909,0.0,0.0,28.209068298339844,0.0,0.0,0.0,0.3637196719646454,4.0,0.0,1.0
669360,293.0899658203125,297.1499938964844,293.1499938964844,0.1096976101398468,-2467.6298828125,304.14520263671875,0.7846176028251648,0.1746334284543991,0.1577819436788559,293.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.5065469741821289,0.050000000745058,0.0486782379448413,293.0354919433594,297.1499938964844,293.1499938964844,0.0630547329783439,-1255.842041015625,304.1401672363281,0.6817250847816467,0.1141019761562347,0.080330304801464,293.08917236328125,297.1499938964844,293.1499938964844,0.2762851119041443,-5408.353515625,304.2000427246094,0.9990000128746032,0.4592239558696747,0.3443508446216583,293.1814880371094,297.1499938964844,293.1499938964844,0.0030055313836783,-1136.94189453125,295.2794189453125,0.5065469741821289,0.050000000745058,0.2309086173772812,291.20703125,291.1499938964844,263.1499938964844,261.58428955078125,280.8860168457031,293.5611572265625,291.2084350585937,1.0,0.2314117401838302,0.7512000799179077,0.7512000799179077,1.0,1.0,-1.034549117088318,0.4313946962356567,0.6031544804573059,0.1786678433418274,0.0,0.0,0.5122520923614502,40.01077651977539,31.0,34.75387191772461,-10791.8603515625,133.26397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421264648437,307.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.087890625,18000.0,0.0,0.0,0.2529167830944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750660061836242,0.4750714600086212,-5.448745923786191e-06,0.0,0.0002566783805377,0.0,0.0,27.358158111572266,0.0,0.0,0.0,0.360882967710495,4.0,0.0,1.0
669420,293.0891418457031,297.1499938964844,293.1499938964844,0.1109054684638977,-2489.4833984375,304.144775390625,0.7946761250495911,0.1763234287500381,0.1592217087745666,293.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.5116172432899475,0.050000000745058,0.0486100129783153,293.0358581542969,297.1499938964844,293.1499938964844,0.0651151835918426,-1283.9078369140625,304.1399841308594,0.6940780878067017,0.1169196143746376,0.082146406173706,293.05767822265625,297.1499938964844,293.1499938964844,0.2665283381938934,-5257.12255859375,304.19940185546875,0.9990000128746032,0.4671661555767059,0.3348223567008972,293.1770935058594,297.1499938964844,293.1499938964844,0.0030014063231647,-1135.2662353515625,295.28326416015625,0.5116172432899475,0.050000000745058,0.230584979057312,291.2108154296875,291.1499938964844,263.1499938964844,261.58746337890625,280.8662109375,293.5126342773437,291.2105712890625,1.0,0.2279478162527084,0.7511828541755676,0.7511828541755676,1.0,1.0,-1.0265477895736694,0.4277920126914978,0.5987557768821716,0.1771710366010666,0.0,0.0,0.5037420988082886,38.19173812866211,34.0,9.256916046142578,-10700.138671875,128.0961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325866699219,307.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.080078125,18000.0,0.0,0.0,0.252269446849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460261732339859,0.4602670967578888,-5.366212008084403e-06,0.0,0.0002560214197728,0.0,0.0,25.92975425720215,0.0,0.0,0.0,0.3560786843299866,4.0,0.0,1.0
669480,293.0891418457031,297.1499938964844,293.1499938964844,0.1109054684638977,-2489.4833984375,304.144775390625,0.7946761250495911,0.1763234287500381,0.1592217087745666,293.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.5116172432899475,0.050000000745058,0.0486100129783153,293.0358581542969,297.1499938964844,293.1499938964844,0.0651151835918426,-1283.9078369140625,304.1399841308594,0.6940780878067017,0.1169196143746376,0.082146406173706,293.05767822265625,297.1499938964844,293.1499938964844,0.2665283381938934,-5257.12255859375,304.19940185546875,0.9990000128746032,0.4671661555767059,0.3348223567008972,293.1770935058594,297.1499938964844,293.1499938964844,0.0030014063231647,-1135.2662353515625,295.28326416015625,0.5116172432899475,0.050000000745058,0.230584979057312,291.2108154296875,291.1499938964844,263.1499938964844,261.58746337890625,280.8662109375,293.5126342773437,291.2105712890625,1.0,0.2279478162527084,0.7511828541755676,0.7511828541755676,1.0,1.0,-1.0265477895736694,0.4277920126914978,0.5987557768821716,0.1771710366010666,0.0,0.0,0.5037420988082886,38.19173812866211,34.0,9.256916046142578,-10700.138671875,128.0961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325866699219,307.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.080078125,18000.0,0.0,0.0,0.252269446849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460261732339859,0.4602670967578888,-5.366212008084403e-06,0.0,0.0002560214197728,0.0,0.0,25.92975425720215,0.0,0.0,0.0,0.3560786843299866,4.0,0.0,1.0
669540,293.0881652832031,297.1499938964844,293.1499938964844,0.1122766509652137,-2514.40087890625,304.14422607421875,0.8015093207359314,0.1780599504709243,0.1607359647750854,293.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5144985914230347,0.050000000745058,0.0485739409923553,293.0353088378906,297.1499938964844,293.1499938964844,0.0674875602126121,-1316.6385498046875,304.1393737792969,0.704036295413971,0.1199214607477188,0.0841993987560272,293.0337829589844,297.1499938964844,293.1499938964844,0.2611599564552307,-5175.97265625,304.1917419433594,0.9990000128746032,0.4743661880493164,0.3296748101711273,293.1722106933594,297.1499938964844,293.1499938964844,0.0030028237961232,-1136.087890625,295.282958984375,0.5144985914230347,0.050000000745058,0.230413869023323,291.2043762207031,291.1499938964844,263.1499938964844,261.5905456542969,280.8553771972656,293.49005126953125,291.2030029296875,1.0,0.2263996750116348,0.7511655688285828,0.7511655688285828,1.0,1.0,-1.0244005918502808,0.426835149526596,0.5975654721260071,0.176736906170845,0.0,0.0,0.4968195259571075,37.25324249267578,37.0,-7.939574241638184,-10658.072265625,125.93684387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,307.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7265625,18000.0,0.0,0.0,0.2507385611534118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482943117618561,0.4482996165752411,-5.3015855883131735e-06,0.0,0.0002544677699916,0.0,0.0,24.81586456298828,0.0,0.0,0.0,0.352253645658493,4.0,0.0,1.0
669600,293.0881652832031,297.1499938964844,293.1499938964844,0.1122766509652137,-2514.40087890625,304.14422607421875,0.8015093207359314,0.1780599504709243,0.1607359647750854,293.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5144985914230347,0.050000000745058,0.0485739409923553,293.0353088378906,297.1499938964844,293.1499938964844,0.0674875602126121,-1316.6385498046875,304.1393737792969,0.704036295413971,0.1199214607477188,0.0841993987560272,293.0337829589844,297.1499938964844,293.1499938964844,0.2611599564552307,-5175.97265625,304.1917419433594,0.9990000128746032,0.4743661880493164,0.3296748101711273,293.1722106933594,297.1499938964844,293.1499938964844,0.0030028237961232,-1136.087890625,295.282958984375,0.5144985914230347,0.050000000745058,0.230413869023323,291.2043762207031,291.1499938964844,263.1499938964844,261.5905456542969,280.8553771972656,293.49005126953125,291.2030029296875,1.0,0.2263996750116348,0.7511655688285828,0.7511655688285828,1.0,1.0,-1.0244005918502808,0.426835149526596,0.5975654721260071,0.176736906170845,0.0,0.0,0.4968195259571075,37.25324249267578,37.0,-7.939574241638184,-10658.072265625,125.93684387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,307.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7265625,18000.0,0.0,0.0,0.2507385611534118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482943117618561,0.4482996165752411,-5.3015855883131735e-06,0.0,0.0002544677699916,0.0,0.0,24.81586456298828,0.0,0.0,0.0,0.352253645658493,4.0,0.0,1.0
669660,293.08721923828125,297.1499938964844,293.1499938964844,0.1137758567929267,-2541.68115234375,304.1436462402344,0.8054118156433105,0.1798186153173446,0.1623006165027618,293.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.5153474807739258,0.050000000745058,0.0485636480152606,293.0347595214844,297.1499938964844,293.1499938964844,0.069951444864273,-1351.0184326171875,304.1388244628906,0.7112352848052979,0.1229433044791221,0.0863024741411209,293.0174255371094,297.1499938964844,293.1499938964844,0.2595095336437225,-5154.13330078125,304.1805419921875,0.9990000128746032,0.4806388020515442,0.3281929790973663,293.1672058105469,297.1499938964844,293.1499938964844,0.0030084997415542,-1138.8409423828125,295.2792053222656,0.5153474807739258,0.050000000745058,0.2303650379180908,291.1898193359375,291.1499938964844,263.1499938964844,261.5934143066406,280.8503723144531,293.4859924316406,291.1877746582031,1.0,0.2264171093702316,0.7510696053504944,0.7510696053504944,1.0,1.0,-1.026951789855957,0.4279991686344147,0.59895259141922,0.1771150827407837,0.0,0.0,0.4924278259277344,37.01976013183594,40.0,-19.369873046875,-10660.75390625,126.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,307.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.2486767917871475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402048587799072,0.4402101039886474,-5.25867199030472e-06,0.0,0.000252375320997,0.0,0.0,24.08189010620117,0.0,0.0,0.0,0.3497326970100403,4.0,0.0,1.0
669720,293.08721923828125,297.1499938964844,293.1499938964844,0.1137758567929267,-2541.68115234375,304.1436462402344,0.8054118156433105,0.1798186153173446,0.1623006165027618,293.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.5153474807739258,0.050000000745058,0.0485636480152606,293.0347595214844,297.1499938964844,293.1499938964844,0.069951444864273,-1351.0184326171875,304.1388244628906,0.7112352848052979,0.1229433044791221,0.0863024741411209,293.0174255371094,297.1499938964844,293.1499938964844,0.2595095336437225,-5154.13330078125,304.1805419921875,0.9990000128746032,0.4806388020515442,0.3281929790973663,293.1672058105469,297.1499938964844,293.1499938964844,0.0030084997415542,-1138.8409423828125,295.2792053222656,0.5153474807739258,0.050000000745058,0.2303650379180908,291.1898193359375,291.1499938964844,263.1499938964844,261.5934143066406,280.8503723144531,293.4859924316406,291.1877746582031,1.0,0.2264171093702316,0.7510696053504944,0.7510696053504944,1.0,1.0,-1.026951789855957,0.4279991686344147,0.59895259141922,0.1771150827407837,0.0,0.0,0.4924278259277344,37.01976013183594,40.0,-19.369873046875,-10660.75390625,126.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,307.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.2486767917871475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402048587799072,0.4402101039886474,-5.25867199030472e-06,0.0,0.000252375320997,0.0,0.0,24.08189010620117,0.0,0.0,0.0,0.3497326970100403,4.0,0.0,1.0
669780,293.08642578125,297.1499938964844,293.1499938964844,0.1153396666049957,-2570.08740234375,304.1431579589844,0.8067681193351746,0.18157260119915,0.1638871431350708,293.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5144469141960144,0.050000000745058,0.0485745333135128,293.03436279296875,297.1499938964844,293.1499938964844,0.0724305883049964,-1385.940673828125,304.138427734375,0.7158045172691345,0.1259404271841049,0.0884099081158638,293.0082702636719,297.1499938964844,293.1499938964844,0.2609405815601349,-5181.1689453125,304.16796875,0.9990000128746032,0.4858686625957489,0.3297652006149292,293.16229248046875,297.1499938964844,293.1499938964844,0.0030171112157404,-1142.8497314453125,295.2742919921875,0.5144469141960144,0.050000000745058,0.2304166704416275,291.1714782714844,291.1499938964844,263.1499938964844,261.5960388183594,280.84918212890625,293.4952697753906,291.169189453125,1.0,0.2277252674102783,0.7509735822677612,0.7509735822677612,1.0,1.0,-1.033346176147461,0.4308990240097046,0.6024471521377563,0.1781921684741974,0.0,0.0,0.4907709658145904,37.36609649658203,43.0,-25.13379096984864,-10703.12109375,128.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,307.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.2464643716812133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436460793018341,0.4364660382270813,-5.238709036348155e-06,0.0,0.000250130018685,0.0,0.0,23.74604606628418,0.0,0.0,0.0,0.3486087024211883,4.0,0.0,1.0
669840,293.08642578125,297.1499938964844,293.1499938964844,0.1153396666049957,-2570.08740234375,304.1431579589844,0.8067681193351746,0.18157260119915,0.1638871431350708,293.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5144469141960144,0.050000000745058,0.0485745333135128,293.03436279296875,297.1499938964844,293.1499938964844,0.0724305883049964,-1385.940673828125,304.138427734375,0.7158045172691345,0.1259404271841049,0.0884099081158638,293.0082702636719,297.1499938964844,293.1499938964844,0.2609405815601349,-5181.1689453125,304.16796875,0.9990000128746032,0.4858686625957489,0.3297652006149292,293.16229248046875,297.1499938964844,293.1499938964844,0.0030171112157404,-1142.8497314453125,295.2742919921875,0.5144469141960144,0.050000000745058,0.2304166704416275,291.1714782714844,291.1499938964844,263.1499938964844,261.5960388183594,280.84918212890625,293.4952697753906,291.169189453125,1.0,0.2277252674102783,0.7509735822677612,0.7509735822677612,1.0,1.0,-1.033346176147461,0.4308990240097046,0.6024471521377563,0.1781921684741974,0.0,0.0,0.4907709658145904,37.36609649658203,43.0,-25.13379096984864,-10703.12109375,128.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,307.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.2464643716812133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436460793018341,0.4364660382270813,-5.238709036348155e-06,0.0,0.000250130018685,0.0,0.0,23.74604606628418,0.0,0.0,0.0,0.3486087024211883,4.0,0.0,1.0
669900,293.08612060546875,297.1499938964844,293.1499938964844,0.1161315888166427,-2584.441650390625,304.1429748535156,0.8066336512565613,0.1824404299259185,0.1646805554628372,293.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5134506821632385,0.050000000745058,0.0485867895185947,293.0342712402344,297.1499938964844,293.1499938964844,0.0736636966466903,-1403.419189453125,304.1382751464844,0.7172985076904297,0.1274218559265136,0.089458167552948,293.0061950683594,297.1499938964844,293.1499938964844,0.2626425623893738,-5210.20263671875,304.16162109375,0.9990000128746032,0.4880748391151428,0.3315250873565674,293.1599426269531,297.1499938964844,293.1499938964844,0.0030221922788769,-1145.170654296875,295.2717590332031,0.5134506821632385,0.050000000745058,0.2304748147726059,291.16168212890625,291.1499938964844,263.1499938964844,261.5972595214844,280.8497009277344,293.5037841796875,291.1593933105469,1.0,0.2287887781858444,0.750925600528717,0.750925600528717,1.0,1.0,-1.0377527475357056,0.4328922033309936,0.6048606038093567,0.1789631843566894,0.0,0.0,0.4909746646881103,37.7259521484375,43.0,-26.508432388305664,-10737.0263671875,130.03469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810485839844,307.5993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.2454183101654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362101554870605,0.4362154006958008,-5.237057848717086e-06,0.0,0.0002490683691576,0.0,0.0,23.722415924072266,0.0,0.0,0.0,0.3485631048679352,4.0,0.0,1.0
669960,293.0858459472656,297.1499938964844,293.1499938964844,0.1169235408306121,-2598.771484375,304.142822265625,0.8060328960418701,0.1832990497350692,0.1654704958200454,293.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5121545791625977,0.050000000745058,0.048603069037199,293.0342712402344,297.1499938964844,293.1499938964844,0.0748874619603157,-1420.8289794921875,304.13818359375,0.7183535695075989,0.1288889944553375,0.0905000492930412,293.005615234375,297.1499938964844,293.1499938964844,0.2649170160293579,-5248.1513671875,304.1553649902344,0.9990000128746032,0.4900071620941162,0.3338476717472076,293.1576843261719,297.1499938964844,293.1499938964844,0.0030276509933173,-1147.6357421875,295.26934814453125,0.5121545791625977,0.050000000745058,0.2305520325899124,291.15185546875,291.1499938964844,263.1499938964844,261.5984191894531,280.8511657714844,293.5144348144531,291.14959716796875,1.0,0.2300884276628494,0.7508029341697693,0.7508029341697693,1.0,1.0,-1.0428507328033447,0.435183435678482,0.6076673269271851,0.1798668652772903,0.0,0.0,0.4918372333049774,38.1960563659668,46.0,-27.028154373168945,-10778.2041015625,132.1352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069580078125,307.6127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.2444691210985183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370096921920776,0.4370149374008178,-5.240776772552636e-06,0.0,0.0002481050614733,0.0,0.0,23.791711807250977,0.0,0.0,0.0,0.3488505184650421,4.0,0.0,1.0
670020,293.0855712890625,297.1499938964844,293.1499938964844,0.11849145591259,-2627.05712890625,304.1426086425781,0.8036187291145325,0.1849811524152755,0.1670315414667129,293.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5088378190994263,0.050000000745058,0.0486465170979499,293.0345153808594,297.1499938964844,293.1499938964844,0.0772958174347877,-1455.2550048828125,304.1381225585937,0.7193416953086853,0.1317736059427261,0.0925587713718414,293.0087280273437,297.1499938964844,293.1499938964844,0.2709754109382629,-5347.2568359375,304.1435241699219,0.9990000128746032,0.4930483400821686,0.3399677872657776,293.1535339355469,297.1499938964844,293.1499938964844,0.0030393763445317,-1152.8404541015625,295.2652587890625,0.5088378190994263,0.050000000745058,0.2307581305503845,291.1329040527344,291.1499938964844,263.1499938964844,261.6005554199219,280.85626220703125,293.54119873046875,291.1308288574219,1.0,0.2333067804574966,0.7505576610565186,0.7505576610565186,1.0,1.0,-1.0548397302627563,0.4405538439750671,0.6142858862876892,0.1820782870054245,0.0,0.0,0.4954002499580383,39.43496322631836,49.0,-26.24713706970215,-10879.2392578125,137.38316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,307.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.865234375,18000.0,0.0,0.0,0.2430118173360824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415947496891022,0.4416000247001648,-5.263678303890629e-06,0.0,0.000246626092121,0.0,0.0,24.1976261138916,0.0,0.0,0.0,0.3503748178482055,4.0,0.0,1.0
670080,293.0855712890625,297.1499938964844,293.1499938964844,0.11849145591259,-2627.05712890625,304.1426086425781,0.8036187291145325,0.1849811524152755,0.1670315414667129,293.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5088378190994263,0.050000000745058,0.0486465170979499,293.0345153808594,297.1499938964844,293.1499938964844,0.0772958174347877,-1455.2550048828125,304.1381225585937,0.7193416953086853,0.1317736059427261,0.0925587713718414,293.0087280273437,297.1499938964844,293.1499938964844,0.2709754109382629,-5347.2568359375,304.1435241699219,0.9990000128746032,0.4930483400821686,0.3399677872657776,293.1535339355469,297.1499938964844,293.1499938964844,0.0030393763445317,-1152.8404541015625,295.2652587890625,0.5088378190994263,0.050000000745058,0.2307581305503845,291.1329040527344,291.1499938964844,263.1499938964844,261.6005554199219,280.85626220703125,293.54119873046875,291.1308288574219,1.0,0.2333067804574966,0.7505576610565186,0.7505576610565186,1.0,1.0,-1.0548397302627563,0.4405538439750671,0.6142858862876892,0.1820782870054245,0.0,0.0,0.4954002499580383,39.43496322631836,49.0,-26.24713706970215,-10879.2392578125,137.38316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,307.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.865234375,18000.0,0.0,0.0,0.2430118173360824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415947496891022,0.4416000247001648,-5.263678303890629e-06,0.0,0.000246626092121,0.0,0.0,24.1976261138916,0.0,0.0,0.0,0.3503748178482055,4.0,0.0,1.0
670140,293.0856018066406,297.1499938964844,293.1499938964844,0.1200214698910713,-2654.545166015625,304.1425170898437,0.7999231219291687,0.1866082549095153,0.1685573011636734,293.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5048297643661499,0.050000000745058,0.0487026907503604,293.0350646972656,297.1499938964844,293.1499938964844,0.0796415880322456,-1488.9659423828125,304.13818359375,0.7191196084022522,0.1345856934785843,0.094577319920063,293.0167236328125,297.1499938964844,293.1499938964844,0.2787306308746338,-5471.9375,304.1328125,0.9990000128746032,0.4950143992900848,0.3477205038070678,293.1498718261719,297.1499938964844,293.1499938964844,0.0030518206767737,-1158.2493896484375,295.2624206542969,0.5048297643661499,0.050000000745058,0.2310245931148529,291.1155700683594,291.1499938964844,263.1499938964844,261.6024780273437,280.8644104003906,293.57421875,291.11376953125,1.0,0.2372118085622787,0.7503123879432678,0.7503123879432678,1.0,1.0,-1.068785548210144,0.4467694461345672,0.6220160722732544,0.1847961395978927,0.0,0.0,0.5011733174324036,41.0234375,52.0,-23.957963943481445,-11000.3759765625,143.8841094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,307.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.2423392981290817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498699903488159,0.4498752951622009,-5.306363163981587e-06,0.0,0.0002459435781929,0.0,0.0,24.945695877075195,0.0,0.0,0.0,0.3530901968479156,4.0,0.0,1.0
670200,293.0856018066406,297.1499938964844,293.1499938964844,0.1200214698910713,-2654.545166015625,304.1425170898437,0.7999231219291687,0.1866082549095153,0.1685573011636734,293.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5048297643661499,0.050000000745058,0.0487026907503604,293.0350646972656,297.1499938964844,293.1499938964844,0.0796415880322456,-1488.9659423828125,304.13818359375,0.7191196084022522,0.1345856934785843,0.094577319920063,293.0167236328125,297.1499938964844,293.1499938964844,0.2787306308746338,-5471.9375,304.1328125,0.9990000128746032,0.4950143992900848,0.3477205038070678,293.1498718261719,297.1499938964844,293.1499938964844,0.0030518206767737,-1158.2493896484375,295.2624206542969,0.5048297643661499,0.050000000745058,0.2310245931148529,291.1155700683594,291.1499938964844,263.1499938964844,261.6024780273437,280.8644104003906,293.57421875,291.11376953125,1.0,0.2372118085622787,0.7503123879432678,0.7503123879432678,1.0,1.0,-1.068785548210144,0.4467694461345672,0.6220160722732544,0.1847961395978927,0.0,0.0,0.5011733174324036,41.0234375,52.0,-23.957963943481445,-11000.3759765625,143.8841094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,307.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.2423392981290817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498699903488159,0.4498752951622009,-5.306363163981587e-06,0.0,0.0002459435781929,0.0,0.0,24.945695877075195,0.0,0.0,0.0,0.3530901968479156,4.0,0.0,1.0
670260,293.0859375,297.1499938964844,293.1499938964844,0.1214967221021652,-2680.932373046875,304.1425476074219,0.7953049540519714,0.1881751865148544,0.1700401902198791,293.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5004070401191711,0.050000000745058,0.0487697087228298,293.03594970703125,297.1499938964844,293.1499938964844,0.0819159150123596,-1521.782470703125,304.1383361816406,0.7179819941520691,0.1373225897550583,0.0965515002608299,293.0287780761719,297.1499938964844,293.1499938964844,0.2878365814685821,-5616.32568359375,304.1233825683594,0.9990000128746032,0.4959530830383301,0.3567492663860321,293.14666748046875,297.1499938964844,293.1499938964844,0.003064681077376,-1163.7127685546875,295.2612609863281,0.5004070401191711,0.050000000745058,0.2313425093889236,291.1007080078125,291.1499938964844,263.1499938964844,261.60418701171875,280.8764343261719,293.6128845214844,291.0992431640625,1.0,0.2416563630104065,0.7499501705169678,0.7499501705169678,1.0,1.0,-1.084233283996582,0.4535993039608001,0.6306339502334595,0.1879587471485138,0.0,0.0,0.5087672472000122,42.91011047363281,55.0,-20.51045036315918,-11136.228515625,151.49038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,307.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.501953125,18000.0,0.0,0.0,0.2426142394542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614120423793793,0.461417406797409,-5.367824996937998e-06,0.0,0.0002462226257193,0.0,0.0,26.01907730102539,0.0,0.0,0.0,0.3568876981735229,4.0,0.0,1.0
670320,293.0859375,297.1499938964844,293.1499938964844,0.1214967221021652,-2680.932373046875,304.1425476074219,0.7953049540519714,0.1881751865148544,0.1700401902198791,293.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5004070401191711,0.050000000745058,0.0487697087228298,293.03594970703125,297.1499938964844,293.1499938964844,0.0819159150123596,-1521.782470703125,304.1383361816406,0.7179819941520691,0.1373225897550583,0.0965515002608299,293.0287780761719,297.1499938964844,293.1499938964844,0.2878365814685821,-5616.32568359375,304.1233825683594,0.9990000128746032,0.4959530830383301,0.3567492663860321,293.14666748046875,297.1499938964844,293.1499938964844,0.003064681077376,-1163.7127685546875,295.2612609863281,0.5004070401191711,0.050000000745058,0.2313425093889236,291.1007080078125,291.1499938964844,263.1499938964844,261.60418701171875,280.8764343261719,293.6128845214844,291.0992431640625,1.0,0.2416563630104065,0.7499501705169678,0.7499501705169678,1.0,1.0,-1.084233283996582,0.4535993039608001,0.6306339502334595,0.1879587471485138,0.0,0.0,0.5087672472000122,42.91011047363281,55.0,-20.51045036315918,-11136.228515625,151.49038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,307.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.501953125,18000.0,0.0,0.0,0.2426142394542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614120423793793,0.461417406797409,-5.367824996937998e-06,0.0,0.0002462226257193,0.0,0.0,26.01907730102539,0.0,0.0,0.0,0.3568876981735229,4.0,0.0,1.0
