time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0865173339844,297.1499938964844,293.1499938964844,0.1229079216718673,-2706.059814453125,304.1427001953125,0.7900664806365967,0.1896809637546539,0.1714769005775451,293.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.495764285326004,0.050000000745058,0.0488460101187229,293.0370483398437,297.1499938964844,293.1499938964844,0.0841158181428909,-1553.61572265625,304.1385498046875,0.7161645293235779,0.1399854123592376,0.0984802767634391,293.0440979003906,297.1499938964844,293.1499938964844,0.2980051040649414,-5775.5703125,304.1153564453125,0.9990000128746032,0.4959222972393036,0.3667574822902679,293.1438903808594,297.1499938964844,293.1499938964844,0.0030777633655816,-1169.1383056640625,295.2619934082031,0.495764285326004,0.050000000745058,0.231704443693161,291.0887451171875,291.1499938964844,263.1499938964844,261.60565185546875,280.8922424316406,293.6571044921875,291.087646484375,1.0,0.2465179711580276,0.7495880126953125,0.7495880126953125,1.0,1.0,-1.1008107662200928,0.4608924090862274,0.6399183869361877,0.1915227174758911,0.0,0.0,0.5177621841430664,45.051902770996094,58.0,-16.54701805114746,-11282.3349609375,160.08079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,307.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26953125,18000.0,0.0,0.0,0.2439168095588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757059216499328,0.4757113754749298,-5.446750037663151e-06,0.0,0.0002475445508025,0.0,0.0,27.39691925048828,0.0,0.0,0.0,0.3616375625133514,4.0,0.0,1.0
670440,293.0865173339844,297.1499938964844,293.1499938964844,0.1229079216718673,-2706.059814453125,304.1427001953125,0.7900664806365967,0.1896809637546539,0.1714769005775451,293.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.495764285326004,0.050000000745058,0.0488460101187229,293.0370483398437,297.1499938964844,293.1499938964844,0.0841158181428909,-1553.61572265625,304.1385498046875,0.7161645293235779,0.1399854123592376,0.0984802767634391,293.0440979003906,297.1499938964844,293.1499938964844,0.2980051040649414,-5775.5703125,304.1153564453125,0.9990000128746032,0.4959222972393036,0.3667574822902679,293.1438903808594,297.1499938964844,293.1499938964844,0.0030777633655816,-1169.1383056640625,295.2619934082031,0.495764285326004,0.050000000745058,0.231704443693161,291.0887451171875,291.1499938964844,263.1499938964844,261.60565185546875,280.8922424316406,293.6571044921875,291.087646484375,1.0,0.2465179711580276,0.7495880126953125,0.7495880126953125,1.0,1.0,-1.1008107662200928,0.4608924090862274,0.6399183869361877,0.1915227174758911,0.0,0.0,0.5177621841430664,45.051902770996094,58.0,-16.54701805114746,-11282.3349609375,160.08079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,307.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26953125,18000.0,0.0,0.0,0.2439168095588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757059216499328,0.4757113754749298,-5.446750037663151e-06,0.0,0.0002475445508025,0.0,0.0,27.39691925048828,0.0,0.0,0.0,0.3616375625133514,4.0,0.0,1.0
670500,293.0868835449219,297.1499938964844,293.1499938964844,0.1235883757472038,-2718.13427734375,304.1427917480469,0.7872961163520813,0.1904116123914718,0.1721779108047485,293.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.4933984279632568,0.050000000745058,0.048887200653553,293.0376892089844,297.1499938964844,293.1499938964844,0.0851881951093673,-1569.1561279296875,304.138671875,0.7150612473487854,0.1412901878356933,0.099428005516529,293.0527648925781,297.1499938964844,293.1499938964844,0.303409218788147,-5859.45947265625,304.11181640625,0.9990000128746032,0.4955640733242035,0.3720484673976898,293.14263916015625,297.1499938964844,293.1499938964844,0.0030843787826597,-1171.8311767578125,295.2631530761719,0.4933984279632568,0.050000000745058,0.2318998277187347,291.0838928222656,291.1499938964844,263.1499938964844,261.6063232421875,280.9015808105469,293.68133544921875,291.0829772949219,1.0,0.2490718066692352,0.7494068741798401,0.7494068741798401,1.0,1.0,-1.109424114227295,0.4646704792976379,0.6447535753250122,0.1934332847595214,0.0,0.0,0.5226575136184692,46.20627975463867,58.0,-14.44478702545166,-11358.193359375,164.71090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594787597656,307.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26171875,18000.0,0.0,0.0,0.2449560761451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837246537208557,0.483730137348175,-5.492337550094817e-06,0.0,0.0002485992736183,0.0,0.0,28.19381332397461,0.0,0.0,0.0,0.3643305599689483,4.0,0.0,1.0
670560,293.0873107910156,297.1499938964844,293.1499938964844,0.1242515593767166,-2729.875244140625,304.14288330078125,0.7844625115394592,0.191128209233284,0.1728677004575729,293.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.4910127818584442,0.050000000745058,0.0489302016794681,293.03839111328125,297.1499938964844,293.1499938964844,0.0862423330545425,-1584.4415283203125,304.1388244628906,0.7138547897338867,0.1425780802965164,0.1003649681806564,293.0619506835937,297.1499938964844,293.1499938964844,0.3089879155158996,-5945.560546875,304.108642578125,0.9990000128746032,0.4949881732463836,0.377492755651474,293.1414489746094,297.1499938964844,293.1499938964844,0.0030910468194633,-1174.509521484375,295.2648620605469,0.4910127818584442,0.050000000745058,0.2321038097143173,291.0798645019531,291.1499938964844,263.1499938964844,261.60693359375,280.9120178222656,293.7069396972656,291.0791320800781,1.0,0.2516917884349823,0.749184250831604,0.749184250831604,1.0,1.0,-1.118207573890686,0.4685123264789581,0.6496952772140503,0.195407897233963,0.0,0.0,0.5277426838874817,47.41019058227539,61.0,-12.261924743652344,-11435.3740234375,169.5470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,307.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3671875,18000.0,0.0,0.0,0.2462463676929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492223858833313,0.4922294020652771,-5.541677182918647e-06,0.0,0.000249908742262,0.0,0.0,29.057647705078125,0.0,0.0,0.0,0.3672048449516296,4.0,0.0,1.0
670620,293.0882568359375,297.1499938964844,293.1499938964844,0.1255280375480651,-2752.398681640625,304.14312744140625,0.7787335515022278,0.1925222724676132,0.1742152571678161,293.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.4862025082111358,0.050000000745058,0.0490206331014633,293.0372619628906,297.1499938964844,293.1499938964844,0.0884731411933898,-1616.8397216796875,304.1387939453125,0.711615264415741,0.1456158459186554,0.1023735702037811,293.08349609375,297.1499938964844,293.1499938964844,0.3205259442329407,-6122.1142578125,304.1032409667969,0.9990000128746032,0.4928674101829529,0.388693630695343,293.1392517089844,297.1499938964844,293.1499938964844,0.0031045542564243,-1179.8330078125,295.27008056640625,0.4862025082111358,0.050000000745058,0.2325327843427658,291.0740661621094,291.1499938964844,263.1499938964844,261.60797119140625,280.9343566894531,293.7607421875,291.0736389160156,1.0,0.2570922374725342,0.7487388849258423,0.7487388849258423,1.0,1.0,-1.1363029479980469,0.4764249622821808,0.6598780155181885,0.1995367258787155,0.0,0.0,0.5382815003395081,49.94106674194336,64.0,-8.275168418884277,-11593.7822265625,179.81468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,307.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.2495344877243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510338306427002,0.5103439092636108,-5.650275852531195e-06,0.0,0.0002532457874622,0.0,0.0,30.966064453125,0.0,0.0,0.0,0.3734103143215179,4.0,0.0,1.0
670680,293.0882568359375,297.1499938964844,293.1499938964844,0.1255280375480651,-2752.398681640625,304.14312744140625,0.7787335515022278,0.1925222724676132,0.1742152571678161,293.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.4862025082111358,0.050000000745058,0.0490206331014633,293.0372619628906,297.1499938964844,293.1499938964844,0.0884731411933898,-1616.8397216796875,304.1387939453125,0.711615264415741,0.1456158459186554,0.1023735702037811,293.08349609375,297.1499938964844,293.1499938964844,0.3205259442329407,-6122.1142578125,304.1032409667969,0.9990000128746032,0.4928674101829529,0.388693630695343,293.1392517089844,297.1499938964844,293.1499938964844,0.0031045542564243,-1179.8330078125,295.27008056640625,0.4862025082111358,0.050000000745058,0.2325327843427658,291.0740661621094,291.1499938964844,263.1499938964844,261.60797119140625,280.9343566894531,293.7607421875,291.0736389160156,1.0,0.2570922374725342,0.7487388849258423,0.7487388849258423,1.0,1.0,-1.1363029479980469,0.4764249622821808,0.6598780155181885,0.1995367258787155,0.0,0.0,0.5382815003395081,49.94106674194336,64.0,-8.275168418884277,-11593.7822265625,179.81468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,307.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.2495344877243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510338306427002,0.5103439092636108,-5.650275852531195e-06,0.0,0.0002532457874622,0.0,0.0,30.966064453125,0.0,0.0,0.0,0.3734103143215179,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1267569065093994,-2774.01318359375,304.14337158203125,0.7732034921646118,0.1938743442296981,0.1755245327949524,293.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.4813978672027588,0.050000000745058,0.0491140112280845,293.0284423828125,297.1499938964844,293.1499938964844,0.0917996242642402,-1665.3297119140625,304.136962890625,0.711826503276825,0.150250494480133,0.10542593896389,293.1125793457031,297.1499938964844,293.1499938964844,0.3322339653968811,-6299.23583984375,304.099365234375,0.9990000128746032,0.4886700212955475,0.3999304473400116,293.13702392578125,297.1499938964844,293.1499938964844,0.0031186991836875,-1185.330078125,295.27716064453125,0.4813978672027588,0.050000000745058,0.2329757213592529,291.06988525390625,291.1499938964844,263.1499938964844,261.6088256835937,280.95916748046875,293.8196716308594,291.0696105957031,1.0,0.2626726627349853,0.7482935190200806,0.7482935190200806,1.0,1.0,-1.155669093132019,0.4849031269550323,0.6707659363746643,0.2040202617645263,0.0,0.0,0.5492594242095947,52.56861877441406,67.0,-5.728093147277832,-11761.7412109375,190.95713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5379638671875,307.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.2536720931529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297492146492004,0.5297549962997437,-5.771668384113582e-06,0.0,0.0002574449172243,0.0,0.0,33.11531066894531,0.0,0.0,0.0,0.3801892101764679,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1267569065093994,-2774.01318359375,304.14337158203125,0.7732034921646118,0.1938743442296981,0.1755245327949524,293.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.4813978672027588,0.050000000745058,0.0491140112280845,293.0284423828125,297.1499938964844,293.1499938964844,0.0917996242642402,-1665.3297119140625,304.136962890625,0.711826503276825,0.150250494480133,0.10542593896389,293.1125793457031,297.1499938964844,293.1499938964844,0.3322339653968811,-6299.23583984375,304.099365234375,0.9990000128746032,0.4886700212955475,0.3999304473400116,293.13702392578125,297.1499938964844,293.1499938964844,0.0031186991836875,-1185.330078125,295.27716064453125,0.4813978672027588,0.050000000745058,0.2329757213592529,291.06988525390625,291.1499938964844,263.1499938964844,261.6088256835937,280.95916748046875,293.8196716308594,291.0696105957031,1.0,0.2626726627349853,0.7482935190200806,0.7482935190200806,1.0,1.0,-1.155669093132019,0.4849031269550323,0.6707659363746643,0.2040202617645263,0.0,0.0,0.5492594242095947,52.56861877441406,67.0,-5.728093147277832,-11761.7412109375,190.95713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5379638671875,307.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.2536720931529999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297492146492004,0.5297549962997437,-5.771668384113582e-06,0.0,0.0002574449172243,0.0,0.0,33.11531066894531,0.0,0.0,0.0,0.3801892101764679,4.0,0.0,1.0
670860,293.0903625488281,297.1499938964844,293.1499938964844,0.1279464364051818,-2794.8662109375,304.1435852050781,0.7678877115249634,0.195200502872467,0.1768112182617187,293.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.4764433801174164,0.050000000745058,0.0492104180157184,293.0165100097656,297.1499938964844,293.1499938964844,0.0958998873829841,-1725.031982421875,304.13446044921875,0.7135922908782959,0.1557436734437942,0.1092078760266304,293.1465148925781,297.1499938964844,293.1499938964844,0.3440801203250885,-6476.5966796875,304.09649658203125,0.9990000128746032,0.4827439785003662,0.4112105369567871,293.1347351074219,297.1499938964844,293.1499938964844,0.0031332767102867,-1190.904541015625,295.28668212890625,0.4764433801174164,0.050000000745058,0.2334330230951309,291.0677490234375,291.1499938964844,263.1499938964844,261.6094665527344,280.9739074707031,293.8627624511719,291.0672912597656,1.0,0.2683883011341095,0.747761070728302,0.747761070728302,1.0,1.0,-1.1759567260742188,0.4937826097011566,0.6821740865707397,0.2087659388780594,0.0,0.0,0.5603677034378052,55.29127883911133,70.0,-5.264482975006104,-11943.361328125,202.91424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371276855469,307.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.505859375,18000.0,0.0,0.0,0.258536159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500661730766296,0.5500720739364624,-5.904224508412881e-06,0.0,0.0002623813343234,0.0,0.0,35.48467254638672,0.0,0.0,0.0,0.3874179124832153,4.0,0.0,1.0
670920,293.0903625488281,297.1499938964844,293.1499938964844,0.1279464364051818,-2794.8662109375,304.1435852050781,0.7678877115249634,0.195200502872467,0.1768112182617187,293.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.4764433801174164,0.050000000745058,0.0492104180157184,293.0165100097656,297.1499938964844,293.1499938964844,0.0958998873829841,-1725.031982421875,304.13446044921875,0.7135922908782959,0.1557436734437942,0.1092078760266304,293.1465148925781,297.1499938964844,293.1499938964844,0.3440801203250885,-6476.5966796875,304.09649658203125,0.9990000128746032,0.4827439785003662,0.4112105369567871,293.1347351074219,297.1499938964844,293.1499938964844,0.0031332767102867,-1190.904541015625,295.28668212890625,0.4764433801174164,0.050000000745058,0.2334330230951309,291.0677490234375,291.1499938964844,263.1499938964844,261.6094665527344,280.9739074707031,293.8627624511719,291.0672912597656,1.0,0.2683883011341095,0.747761070728302,0.747761070728302,1.0,1.0,-1.1759567260742188,0.4937826097011566,0.6821740865707397,0.2087659388780594,0.0,0.0,0.5603677034378052,55.29127883911133,70.0,-5.264482975006104,-11943.361328125,202.91424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371276855469,307.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.505859375,18000.0,0.0,0.0,0.258536159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500661730766296,0.5500720739364624,-5.904224508412881e-06,0.0,0.0002623813343234,0.0,0.0,35.48467254638672,0.0,0.0,0.0,0.3874179124832153,4.0,0.0,1.0
670980,293.0863952636719,297.1499938964844,293.1499938964844,0.1296218037605285,-2824.472412109375,304.14288330078125,0.7634477615356445,0.1974874138832092,0.1785536110401153,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.4711540043354034,0.050000000745058,0.0493100546300411,293.0103454589844,297.1499938964844,293.1499938964844,0.0999892055988311,-1784.295166015625,304.1329345703125,0.7149722576141357,0.160413846373558,0.1128819733858108,293.1836242675781,297.1499938964844,293.1499938964844,0.3563727438449859,-6659.19970703125,304.0938720703125,0.9990000128746032,0.4753161966800689,0.4225527346134186,293.1335754394531,297.1499938964844,293.1499938964844,0.0031468684319406,-1196.47021484375,295.2883605957031,0.4711540043354034,0.050000000745058,0.2339056730270385,291.0575866699219,291.1499938964844,263.1499938964844,261.60992431640625,280.9590148925781,293.8540954589844,291.0567932128906,1.0,0.2741923928260803,0.7472285628318787,0.7472285628318787,1.0,1.0,-1.1967591047286987,0.5029000043869019,0.6938591003417969,0.2136873304843902,0.0,0.0,0.573341429233551,58.10902786254883,58.0,-11.20445728302002,-12158.58984375,215.59429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1487121582031,307.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.650390625,18000.0,0.0,0.0,0.2640534341335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734094977378845,0.5734155178070068,-6.062489774194546e-06,0.0,0.0002679806784726,0.0,0.0,38.35944747924805,0.0,0.0,0.0,0.3959706425666809,4.0,0.0,1.0
671040,293.0863952636719,297.1499938964844,293.1499938964844,0.1296218037605285,-2824.472412109375,304.14288330078125,0.7634477615356445,0.1974874138832092,0.1785536110401153,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.4711540043354034,0.050000000745058,0.0493100546300411,293.0103454589844,297.1499938964844,293.1499938964844,0.0999892055988311,-1784.295166015625,304.1329345703125,0.7149722576141357,0.160413846373558,0.1128819733858108,293.1836242675781,297.1499938964844,293.1499938964844,0.3563727438449859,-6659.19970703125,304.0938720703125,0.9990000128746032,0.4753161966800689,0.4225527346134186,293.1335754394531,297.1499938964844,293.1499938964844,0.0031468684319406,-1196.47021484375,295.2883605957031,0.4711540043354034,0.050000000745058,0.2339056730270385,291.0575866699219,291.1499938964844,263.1499938964844,261.60992431640625,280.9590148925781,293.8540954589844,291.0567932128906,1.0,0.2741923928260803,0.7472285628318787,0.7472285628318787,1.0,1.0,-1.1967591047286987,0.5029000043869019,0.6938591003417969,0.2136873304843902,0.0,0.0,0.573341429233551,58.10902786254883,58.0,-11.20445728302002,-12158.58984375,215.59429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1487121582031,307.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.650390625,18000.0,0.0,0.0,0.2640534341335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734094977378845,0.5734155178070068,-6.062489774194546e-06,0.0,0.0002679806784726,0.0,0.0,38.35944747924805,0.0,0.0,0.0,0.3959706425666809,4.0,0.0,1.0
671100,293.08331298828125,297.1499938964844,293.1499938964844,0.1308719217777252,-2846.48095703125,304.14190673828125,0.7646577954292297,0.1988996565341949,0.1799265891313552,293.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.4705569744110107,0.050000000745058,0.0493209362030029,293.011962890625,297.1499938964844,293.1499938964844,0.1013295873999595,-1803.483642578125,304.13360595703125,0.716730535030365,0.1618653386831283,0.1140695661306381,293.20068359375,297.1499938964844,293.1499938964844,0.3582436442375183,-6683.3955078125,304.1007995605469,0.9990000128746032,0.4715365767478943,0.4237760901451111,293.1333312988281,297.1499938964844,293.1499938964844,0.0031509303953498,-1198.0958251953125,295.2900695800781,0.4705569744110107,0.050000000745058,0.2339572757482528,291.05487060546875,291.1499938964844,263.1499938964844,261.6100769042969,280.9384460449219,293.8221740722656,291.0550231933594,1.0,0.2747466266155243,0.7469623684883118,0.7469623684883118,1.0,1.0,-1.201383113861084,0.5048847794532776,0.6964982748031616,0.2148213535547256,0.0,0.0,0.579973578453064,58.452613830566406,58.0,-5.875960826873779,-12249.228515625,217.88458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0598449707031,307.0621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.2670349180698395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863036513328552,0.5863098502159119,-6.153036792966304e-06,0.0,0.0002710065164137,0.0,0.0,40.0217399597168,0.0,0.0,0.0,0.4007200002670288,4.0,0.0,1.0
671160,293.0828552246094,297.1499938964844,293.1499938964844,0.1317163705825805,-2861.081787109375,304.141845703125,0.7672471404075623,0.1998379379510879,0.1809431314468383,293.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.4714837670326233,0.050000000745058,0.0493039302527904,293.0146789550781,297.1499938964844,293.1499938964844,0.1022980287671089,-1817.14111328125,304.13482666015625,0.7195884585380554,0.1630788743495941,0.1149821355938911,293.2123413085937,297.1499938964844,293.1499938964844,0.3567393124103546,-6655.93017578125,304.1125183105469,0.9990000128746032,0.4685986340045929,0.4218713641166687,293.1332702636719,297.1499938964844,293.1499938964844,0.0031525718513876,-1198.412109375,295.29705810546875,0.4714837670326233,0.050000000745058,0.2338766306638717,291.0605773925781,291.1499938964844,263.1499938964844,261.6101989746094,280.92462158203125,293.7959289550781,291.06298828125,1.0,0.2740427255630493,0.7466679215431213,0.7466679215431213,1.0,1.0,-1.201298475265503,0.5047910213470459,0.696507453918457,0.2147757560014724,0.0,0.0,0.5854254961013794,58.02167510986328,46.0,11.148316383361816,-12307.0546875,216.97401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98211669921875,307.0621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0078125,18000.0,0.0,0.0,0.2700731754302978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983430743217468,0.5983492732048035,-6.239983576961095e-06,0.0,0.0002740899508353,0.0,0.0,41.62514114379883,0.0,0.0,0.0,0.4051067233085632,4.0,0.0,1.0
671220,293.0846862792969,297.1499938964844,293.1499938964844,0.1324030458927154,-2872.10400390625,304.1434631347656,0.7759007811546326,0.2011735588312149,0.1821809113025665,293.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.4766055643558502,0.050000000745058,0.0492071472108364,293.0204467773437,297.1499938964844,293.1499938964844,0.1036711633205413,-1835.98828125,304.1375732421875,0.7285292148590088,0.165336012840271,0.1165108531713485,293.2168884277344,297.1499938964844,293.1499938964844,0.3455879986286163,-6477.5419921875,304.143798828125,0.9990000128746032,0.4660409390926361,0.41084885597229,293.1330261230469,297.1499938964844,293.1499938964844,0.0031478912569582,-1194.8641357421875,295.32989501953125,0.4766055643558502,0.050000000745058,0.2334175258874893,291.0995788574219,291.1499938964844,263.1499938964844,261.6102600097656,280.9232177734375,293.7783203125,291.1048583984375,1.0,0.2693561911582947,0.74607914686203,0.74607914686203,1.0,1.0,-1.190726637840271,0.5000065565109253,0.6907201409339905,0.2121417373418808,0.0,0.0,0.5898417234420776,55.42058944702149,34.0,50.5283317565918,-12303.029296875,208.0848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8894958496094,307.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.2758901417255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117507815361023,0.6117571592330933,-6.341318567137932e-06,0.0,0.000279993400909,0.0,0.0,43.48037338256836,0.0,0.0,0.0,0.4098044633865356,4.0,0.0,1.0
671280,293.0846862792969,297.1499938964844,293.1499938964844,0.1324030458927154,-2872.10400390625,304.1434631347656,0.7759007811546326,0.2011735588312149,0.1821809113025665,293.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.4766055643558502,0.050000000745058,0.0492071472108364,293.0204467773437,297.1499938964844,293.1499938964844,0.1036711633205413,-1835.98828125,304.1375732421875,0.7285292148590088,0.165336012840271,0.1165108531713485,293.2168884277344,297.1499938964844,293.1499938964844,0.3455879986286163,-6477.5419921875,304.143798828125,0.9990000128746032,0.4660409390926361,0.41084885597229,293.1330261230469,297.1499938964844,293.1499938964844,0.0031478912569582,-1194.8641357421875,295.32989501953125,0.4766055643558502,0.050000000745058,0.2334175258874893,291.0995788574219,291.1499938964844,263.1499938964844,261.6102600097656,280.9232177734375,293.7783203125,291.1048583984375,1.0,0.2693561911582947,0.74607914686203,0.74607914686203,1.0,1.0,-1.190726637840271,0.5000065565109253,0.6907201409339905,0.2121417373418808,0.0,0.0,0.5898417234420776,55.42058944702149,34.0,50.5283317565918,-12303.029296875,208.0848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8894958496094,307.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.2758901417255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117507815361023,0.6117571592330933,-6.341318567137932e-06,0.0,0.000279993400909,0.0,0.0,43.48037338256836,0.0,0.0,0.0,0.4098044633865356,4.0,0.0,1.0
671340,293.0867919921875,297.1499938964844,293.1499938964844,0.1325857937335968,-2873.9912109375,304.14532470703125,0.790252149105072,0.2023979872465133,0.1831225454807281,293.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.485049307346344,0.050000000745058,0.0490426383912563,293.024658203125,297.1499938964844,293.1499938964844,0.1048409566283226,-1851.7066650390625,304.1397399902344,0.7425494194030762,0.1677597016096115,0.1180359721183776,293.1954650878906,297.1499938964844,293.1499938964844,0.3252201378345489,-6159.3896484375,304.17987060546875,0.9990000128746032,0.4686362445354461,0.3913972377777099,293.13165283203125,297.1499938964844,293.1499938964844,0.0031384194735437,-1188.6412353515625,295.3798217773437,0.485049307346344,0.050000000745058,0.2326371669769287,291.1591491699219,291.1499938964844,263.1499938964844,261.61016845703125,280.95562744140625,293.8083801269531,291.1661682128906,1.0,0.2610225081443786,0.745490312576294,0.745490312576294,1.0,1.0,-1.169209361076355,0.4904114603996277,0.6787979006767273,0.2068411409854889,0.0,0.0,0.5848180651664734,50.951271057128906,37.0,80.08483123779297,-12152.896484375,192.0633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92193603515625,307.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12890625,18000.0,0.0,0.0,0.2805884778499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070594787597656,0.6070657968521118,-6.310372100415407e-06,0.0,0.0002847616560757,0.0,0.0,42.85055160522461,0.0,0.0,0.0,0.4076543152332306,4.0,0.0,1.0
671400,293.0867919921875,297.1499938964844,293.1499938964844,0.1325857937335968,-2873.9912109375,304.14532470703125,0.790252149105072,0.2023979872465133,0.1831225454807281,293.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.485049307346344,0.050000000745058,0.0490426383912563,293.024658203125,297.1499938964844,293.1499938964844,0.1048409566283226,-1851.7066650390625,304.1397399902344,0.7425494194030762,0.1677597016096115,0.1180359721183776,293.1954650878906,297.1499938964844,293.1499938964844,0.3252201378345489,-6159.3896484375,304.17987060546875,0.9990000128746032,0.4686362445354461,0.3913972377777099,293.13165283203125,297.1499938964844,293.1499938964844,0.0031384194735437,-1188.6412353515625,295.3798217773437,0.485049307346344,0.050000000745058,0.2326371669769287,291.1591491699219,291.1499938964844,263.1499938964844,261.61016845703125,280.95562744140625,293.8083801269531,291.1661682128906,1.0,0.2610225081443786,0.745490312576294,0.745490312576294,1.0,1.0,-1.169209361076355,0.4904114603996277,0.6787979006767273,0.2068411409854889,0.0,0.0,0.5848180651664734,50.951271057128906,37.0,80.08483123779297,-12152.896484375,192.0633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92193603515625,307.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12890625,18000.0,0.0,0.0,0.2805884778499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070594787597656,0.6070657968521118,-6.310372100415407e-06,0.0,0.0002847616560757,0.0,0.0,42.85055160522461,0.0,0.0,0.0,0.4076543152332306,4.0,0.0,1.0
671460,293.0928649902344,297.1499938964844,293.1499938964844,0.1325452476739883,-2872.1337890625,304.14697265625,0.8009379506111145,0.2027913779020309,0.1837394833564758,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4909476637840271,0.050000000745058,0.0489311330020427,293.02703857421875,297.1499938964844,293.1499938964844,0.106290578842163,-1871.5579833984373,304.1407165527344,0.7546126842498779,0.1704489439725875,0.1197882518172264,293.1570129394531,297.1499938964844,293.1499938964844,0.3100051581859588,-5924.86279296875,304.1946105957031,0.9990000128746032,0.4752684235572815,0.3776409029960632,293.1282958984375,297.1499938964844,293.1499938964844,0.0031346408650279,-1184.8570556640625,295.432861328125,0.4909476637840271,0.050000000745058,0.2321082204580307,291.21466064453125,291.1499938964844,263.1499938964844,261.6098937988281,280.97430419921875,293.8263244628906,291.217529296875,1.0,0.255772978067398,0.7452563047409058,0.7452563047409058,1.0,1.0,-1.154766082763672,0.4840402007102966,0.6707258224487305,0.203238233923912,0.0,0.0,0.5720081925392151,47.924652099609375,40.0,63.68829345703125,-11984.9501953125,181.5454559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0935974121094,307.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.390625,18000.0,0.0,0.0,0.2834804654121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845836400985718,0.5845897793769836,-6.150730314402608e-06,0.0,0.0002876966609619,0.0,0.0,39.84933471679688,0.0,0.0,0.0,0.3990969657897949,4.0,0.0,1.0
671520,293.0928649902344,297.1499938964844,293.1499938964844,0.1325452476739883,-2872.1337890625,304.14697265625,0.8009379506111145,0.2027913779020309,0.1837394833564758,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4909476637840271,0.050000000745058,0.0489311330020427,293.02703857421875,297.1499938964844,293.1499938964844,0.106290578842163,-1871.5579833984373,304.1407165527344,0.7546126842498779,0.1704489439725875,0.1197882518172264,293.1570129394531,297.1499938964844,293.1499938964844,0.3100051581859588,-5924.86279296875,304.1946105957031,0.9990000128746032,0.4752684235572815,0.3776409029960632,293.1282958984375,297.1499938964844,293.1499938964844,0.0031346408650279,-1184.8570556640625,295.432861328125,0.4909476637840271,0.050000000745058,0.2321082204580307,291.21466064453125,291.1499938964844,263.1499938964844,261.6098937988281,280.97430419921875,293.8263244628906,291.217529296875,1.0,0.255772978067398,0.7452563047409058,0.7452563047409058,1.0,1.0,-1.154766082763672,0.4840402007102966,0.6707258224487305,0.203238233923912,0.0,0.0,0.5720081925392151,47.924652099609375,40.0,63.68829345703125,-11984.9501953125,181.5454559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0935974121094,307.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.390625,18000.0,0.0,0.0,0.2834804654121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845836400985718,0.5845897793769836,-6.150730314402608e-06,0.0,0.0002876966609619,0.0,0.0,39.84933471679688,0.0,0.0,0.0,0.3990969657897949,4.0,0.0,1.0
671580,293.0977478027344,297.1499938964844,293.1499938964844,0.1323982179164886,-2869.136474609375,304.14813232421875,0.8066526055335999,0.2032267153263092,0.1837637275457382,293.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303161621094,0.4943445920944214,0.050000000745058,0.0488702692091465,293.0361633300781,297.1499938964844,293.1499938964844,0.107522428035736,-1888.67138671875,304.1418151855469,0.7622993588447571,0.1717422306537628,0.1210243850946426,293.1190185546875,297.1499938964844,293.1499938964844,0.3014609813690185,-5795.9150390625,304.1937255859375,0.9990000128746032,0.4828056693077087,0.3699164688587188,293.1236572265625,297.1499938964844,293.1499938964844,0.0031432916875928,-1187.362060546875,295.4646301269531,0.4943445920944214,0.050000000745058,0.2318195104598999,291.23175048828125,291.1499938964844,263.1499938964844,261.6094665527344,280.9750366210937,293.818603515625,291.2328186035156,1.0,0.2527593970298767,0.7450222969055176,0.7450222969055176,1.0,1.0,-1.1465853452682495,0.4804196953773498,0.6661655902862549,0.2011942863464355,0.0,0.0,0.5598008036613464,46.269805908203125,43.0,30.62881851196289,-11877.533203125,175.80636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35943603515625,307.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.349609375,18000.0,0.0,0.0,0.2845363318920135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609050989151001,0.5609111189842224,-5.985817551845685e-06,0.0,0.0002887682057917,0.0,0.0,36.84410095214844,0.0,0.0,0.0,0.390500009059906,4.0,0.0,1.0
671640,293.0977478027344,297.1499938964844,293.1499938964844,0.1323982179164886,-2869.136474609375,304.14813232421875,0.8066526055335999,0.2032267153263092,0.1837637275457382,293.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303161621094,0.4943445920944214,0.050000000745058,0.0488702692091465,293.0361633300781,297.1499938964844,293.1499938964844,0.107522428035736,-1888.67138671875,304.1418151855469,0.7622993588447571,0.1717422306537628,0.1210243850946426,293.1190185546875,297.1499938964844,293.1499938964844,0.3014609813690185,-5795.9150390625,304.1937255859375,0.9990000128746032,0.4828056693077087,0.3699164688587188,293.1236572265625,297.1499938964844,293.1499938964844,0.0031432916875928,-1187.362060546875,295.4646301269531,0.4943445920944214,0.050000000745058,0.2318195104598999,291.23175048828125,291.1499938964844,263.1499938964844,261.6094665527344,280.9750366210937,293.818603515625,291.2328186035156,1.0,0.2527593970298767,0.7450222969055176,0.7450222969055176,1.0,1.0,-1.1465853452682495,0.4804196953773498,0.6661655902862549,0.2011942863464355,0.0,0.0,0.5598008036613464,46.269805908203125,43.0,30.62881851196289,-11877.533203125,175.80636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35943603515625,307.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.349609375,18000.0,0.0,0.0,0.2845363318920135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609050989151001,0.5609111189842224,-5.985817551845685e-06,0.0,0.0002887682057917,0.0,0.0,36.84410095214844,0.0,0.0,0.0,0.390500009059906,4.0,0.0,1.0
671700,293.09783935546875,297.1499938964844,293.1499938964844,0.1327904164791107,-2875.97509765625,304.14776611328125,0.8089972734451294,0.2038687616586685,0.1842481344938278,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.4953420758247375,0.050000000745058,0.0488529652357101,293.04254150390625,297.1499938964844,293.1499938964844,0.107699379324913,-1891.0103759765625,304.1429748535156,0.7641723155975342,0.1719313561916351,0.1211901530623436,293.1026306152344,297.1499938964844,293.1499938964844,0.2988991141319275,-5758.2802734375,304.1903991699219,0.9990000128746032,0.4864157140254974,0.3676909208297729,293.12115478515625,297.1499938964844,293.1499938964844,0.0031498235184699,-1189.6693115234375,295.4779968261719,0.4953420758247375,0.050000000745058,0.2317374348640442,291.2349853515625,291.1499938964844,263.1499938964844,261.6091613769531,280.9740295410156,293.81427001953125,291.2351379394531,1.0,0.2519556283950805,0.7449053525924683,0.7449053525924683,1.0,1.0,-1.1445740461349487,0.4795220196247101,0.665052056312561,0.2006785273551941,0.0,0.0,0.5537883043289185,45.80370330810547,43.0,17.319087982177734,-11841.265625,174.29115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5101623535156,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.71875,18000.0,0.0,0.0,0.2844589650630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494627356529236,0.5494686365127563,-5.908618277317146e-06,0.0,0.0002886896836571,0.0,0.0,35.454383850097656,0.0,0.0,0.0,0.3864052295684814,4.0,0.0,1.0
671760,293.09765625,297.1499938964844,293.1499938964844,0.133331760764122,-2885.50244140625,304.1471862792969,0.8108024001121521,0.2045674324035644,0.1848419308662414,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.4959303140640259,0.050000000745058,0.0488428846001625,293.0482177734375,297.1499938964844,293.1499938964844,0.1078851297497749,-1893.555908203125,304.1439208984375,0.7653648853302002,0.1721745729446411,0.1213284656405448,293.088623046875,297.1499938964844,293.1499938964844,0.2973574995994568,-5736.62060546875,304.18585205078125,0.9990000128746032,0.4897682666778564,0.3663886785507202,293.11871337890625,297.1499938964844,293.1499938964844,0.0031575178727507,-1192.612548828125,295.48858642578125,0.4959303140640259,0.050000000745058,0.2316896170377731,291.2336730957031,291.1499938964844,263.1499938964844,261.6088562011719,280.9693908691406,293.8050231933594,291.2328491210937,1.0,0.2515577673912048,0.7448056936264038,0.7448056936264038,1.0,1.0,-1.1438192129135132,0.4791772961616516,0.6646419763565063,0.2004718482494354,0.0,0.0,0.5483160614967346,45.53790664672852,46.0,4.063462257385254,-11817.765625,173.54698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66522216796875,307.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.201171875,18000.0,0.0,0.0,0.2840316891670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387844443321228,0.5387902855873108,-5.837894150317879e-06,0.0,0.0002882560656871,0.0,0.0,34.19251251220703,0.0,0.0,0.0,0.3826519250869751,4.0,0.0,1.0
671820,293.09722900390625,297.1499938964844,293.1499938964844,0.1345959901809692,-2907.8212890625,304.1460266113281,0.8127731084823608,0.205982819199562,0.1861068159341812,293.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.4960374534130096,0.050000000745058,0.0488410517573356,293.05621337890625,297.1499938964844,293.1499938964844,0.1086204051971435,-1904.009033203125,304.1446838378906,0.7666733264923096,0.1731241345405578,0.1218728348612785,293.0683288574219,297.1499938964844,293.1499938964844,0.2968617975711822,-5733.53564453125,304.1746826171875,0.9990000128746032,0.4954608082771301,0.366152286529541,293.1140441894531,297.1499938964844,293.1499938964844,0.0031764530576765,-1200.2261962890625,295.5039978027344,0.4960374534130096,0.050000000745058,0.2316809296607971,291.221435546875,291.1499938964844,263.1499938964844,261.60809326171875,280.9657897949219,293.7986755371094,291.2198486328125,1.0,0.2518218457698822,0.7446063756942749,0.7446063756942749,1.0,1.0,-1.1456928253173828,0.4799685776233673,0.6657242774963379,0.2008859813213348,0.0,0.0,0.5395408868789673,45.51694869995117,49.0,-13.79456615447998,-11806.970703125,174.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,307.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.2823415398597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215111970901489,0.5215169191360474,-5.726180006604409e-06,0.0,0.0002865407732315,0.0,0.0,32.22123718261719,0.0,0.0,0.0,0.3766931891441345,4.0,0.0,1.0
671880,293.09722900390625,297.1499938964844,293.1499938964844,0.1345959901809692,-2907.8212890625,304.1460266113281,0.8127731084823608,0.205982819199562,0.1861068159341812,293.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230529785156,0.4960374534130096,0.050000000745058,0.0488410517573356,293.05621337890625,297.1499938964844,293.1499938964844,0.1086204051971435,-1904.009033203125,304.1446838378906,0.7666733264923096,0.1731241345405578,0.1218728348612785,293.0683288574219,297.1499938964844,293.1499938964844,0.2968617975711822,-5733.53564453125,304.1746826171875,0.9990000128746032,0.4954608082771301,0.366152286529541,293.1140441894531,297.1499938964844,293.1499938964844,0.0031764530576765,-1200.2261962890625,295.5039978027344,0.4960374534130096,0.050000000745058,0.2316809296607971,291.221435546875,291.1499938964844,263.1499938964844,261.60809326171875,280.9657897949219,293.7986755371094,291.2198486328125,1.0,0.2518218457698822,0.7446063756942749,0.7446063756942749,1.0,1.0,-1.1456928253173828,0.4799685776233673,0.6657242774963379,0.2008859813213348,0.0,0.0,0.5395408868789673,45.51694869995117,49.0,-13.79456615447998,-11806.970703125,174.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,307.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.2823415398597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215111970901489,0.5215169191360474,-5.726180006604409e-06,0.0,0.0002865407732315,0.0,0.0,32.22123718261719,0.0,0.0,0.0,0.3766931891441345,4.0,0.0,1.0
671940,293.0970153808594,297.1499938964844,293.1499938964844,0.1359402537345886,-2931.52685546875,304.1451110839844,0.8128541707992554,0.2073639631271362,0.1873742938041687,293.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.4949637949466705,0.050000000745058,0.0488594658672809,293.05963134765625,297.1499938964844,293.1499938964844,0.1099511086940765,-1923.0347900390625,304.1441955566406,0.7672122716903687,0.1747955083847046,0.122923232614994,293.05816650390625,297.1499938964844,293.1499938964844,0.2991635203361511,-5773.4951171875,304.1626281738281,0.9990000128746032,0.499611496925354,0.3685321509838104,293.1097717285156,297.1499938964844,293.1499938964844,0.0031978585757315,-1209.0126953125,295.5163269042969,0.4949637949466705,0.050000000745058,0.2317682802677154,291.20361328125,291.1499938964844,263.1499938964844,261.607177734375,280.9600524902344,293.7925109863281,291.2012939453125,1.0,0.2532755434513092,0.744407057762146,0.744407057762146,1.0,1.0,-1.1514570713043213,0.4824624061584472,0.668994665145874,0.2022555023431778,0.0,0.0,0.5335071086883545,46.06275939941406,52.0,-24.837646484375,-11836.75,176.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,307.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05859375,18000.0,0.0,0.0,0.2799162864685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093497633934021,0.5093554258346558,-5.649679224006832e-06,0.0,0.0002840794622898,0.0,0.0,30.88467788696289,0.0,0.0,0.0,0.3725831806659698,4.0,0.0,1.0
672000,293.0970153808594,297.1499938964844,293.1499938964844,0.1359402537345886,-2931.52685546875,304.1451110839844,0.8128541707992554,0.2073639631271362,0.1873742938041687,293.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.4949637949466705,0.050000000745058,0.0488594658672809,293.05963134765625,297.1499938964844,293.1499938964844,0.1099511086940765,-1923.0347900390625,304.1441955566406,0.7672122716903687,0.1747955083847046,0.122923232614994,293.05816650390625,297.1499938964844,293.1499938964844,0.2991635203361511,-5773.4951171875,304.1626281738281,0.9990000128746032,0.499611496925354,0.3685321509838104,293.1097717285156,297.1499938964844,293.1499938964844,0.0031978585757315,-1209.0126953125,295.5163269042969,0.4949637949466705,0.050000000745058,0.2317682802677154,291.20361328125,291.1499938964844,263.1499938964844,261.607177734375,280.9600524902344,293.7925109863281,291.2012939453125,1.0,0.2532755434513092,0.744407057762146,0.744407057762146,1.0,1.0,-1.1514570713043213,0.4824624061584472,0.668994665145874,0.2022555023431778,0.0,0.0,0.5335071086883545,46.06275939941406,52.0,-24.837646484375,-11836.75,176.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,307.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05859375,18000.0,0.0,0.0,0.2799162864685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093497633934021,0.5093554258346558,-5.649679224006832e-06,0.0,0.0002840794622898,0.0,0.0,30.88467788696289,0.0,0.0,0.0,0.3725831806659698,4.0,0.0,1.0
672060,293.0981750488281,297.1499938964844,293.1499938964844,0.1372172236442566,-2954.026123046875,304.1446228027344,0.8112109303474426,0.2084701657295227,0.1884827464818954,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4929639399051666,0.050000000745058,0.048894602805376,293.0584411621094,297.1499938964844,293.1499938964844,0.1119595244526863,-1951.69140625,304.14276123046875,0.7674668431282043,0.1773172318935394,0.1245470345020294,293.0572814941406,297.1499938964844,293.1499938964844,0.3038038909435272,-5849.00439453125,304.15069580078125,0.9990000128746032,0.5021312236785889,0.3730300962924957,293.10614013671875,297.1499938964844,293.1499938964844,0.0032210652716457,-1218.7015380859375,295.52490234375,0.4929639399051666,0.050000000745058,0.2319349497556686,291.1805725097656,291.1499938964844,263.1499938964844,261.6060791015625,280.951904296875,293.7837219238281,291.1781311035156,1.0,0.2556937336921692,0.7440547347068787,0.7440547347068787,1.0,1.0,-1.1603766679763794,0.486314982175827,0.67406165599823,0.204381063580513,0.0,0.0,0.5309587717056274,47.07664108276367,55.0,-30.83614158630371,-11906.25,181.6101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,307.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.277225136756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032658576965332,0.5032714605331421,-5.611510005110176e-06,0.0,0.0002813482715282,0.0,0.0,30.22902488708496,0.0,0.0,0.0,0.3706072568893432,4.0,0.0,1.0
672120,293.0981750488281,297.1499938964844,293.1499938964844,0.1372172236442566,-2954.026123046875,304.1446228027344,0.8112109303474426,0.2084701657295227,0.1884827464818954,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4929639399051666,0.050000000745058,0.048894602805376,293.0584411621094,297.1499938964844,293.1499938964844,0.1119595244526863,-1951.69140625,304.14276123046875,0.7674668431282043,0.1773172318935394,0.1245470345020294,293.0572814941406,297.1499938964844,293.1499938964844,0.3038038909435272,-5849.00439453125,304.15069580078125,0.9990000128746032,0.5021312236785889,0.3730300962924957,293.10614013671875,297.1499938964844,293.1499938964844,0.0032210652716457,-1218.7015380859375,295.52490234375,0.4929639399051666,0.050000000745058,0.2319349497556686,291.1805725097656,291.1499938964844,263.1499938964844,261.6060791015625,280.951904296875,293.7837219238281,291.1781311035156,1.0,0.2556937336921692,0.7440547347068787,0.7440547347068787,1.0,1.0,-1.1603766679763794,0.486314982175827,0.67406165599823,0.204381063580513,0.0,0.0,0.5309587717056274,47.07664108276367,55.0,-30.83614158630371,-11906.25,181.6101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,307.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.277225136756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032658576965332,0.5032714605331421,-5.611510005110176e-06,0.0,0.0002813482715282,0.0,0.0,30.22902488708496,0.0,0.0,0.0,0.3706072568893432,4.0,0.0,1.0
