time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.1003723144531,297.1499938964844,293.1499938964844,0.1382908374071121,-2972.9013671875,304.1446228027344,0.8080228567123413,0.2093377858400344,0.1893456280231475,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4902570843696594,0.050000000745058,0.0489437691867351,293.0539245605469,297.1499938964844,293.1499938964844,0.1146029829978942,-1989.178466796875,304.1407775878906,0.7676942348480225,0.1805523633956909,0.1267304867506027,293.06463623046875,297.1499938964844,293.1499938964844,0.3102899193763733,-5951.95556640625,304.13970947265625,0.9990000128746032,0.5030051469802856,0.3792338371276855,293.10321044921875,297.1499938964844,293.1499938964844,0.0032448330894112,-1228.622314453125,295.5326538085937,0.4902570843696594,0.050000000745058,0.2321681678295135,291.1571655273437,291.1499938964844,263.1499938964844,261.6048889160156,280.9425964355469,293.775146484375,291.1547546386719,1.0,0.258888304233551,0.7437023520469666,0.7437023520469666,1.0,1.0,-1.1718175411224363,0.491276204586029,0.6805413961410522,0.207133799791336,0.0,0.0,0.5315717458724976,48.48248672485352,58.0,-32.3813591003418,-12006.6455078125,187.9784393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392150878906,307.8335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.2747238874435425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028713345527649,0.5028769373893738,-5.608097126241773e-06,0.0,0.0002788098063319,0.0,0.0,30.182519912719727,0.0,0.0,0.0,0.3705663383007049,4.0,0.0,1.0
672240,293.1003723144531,297.1499938964844,293.1499938964844,0.1382908374071121,-2972.9013671875,304.1446228027344,0.8080228567123413,0.2093377858400344,0.1893456280231475,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4902570843696594,0.050000000745058,0.0489437691867351,293.0539245605469,297.1499938964844,293.1499938964844,0.1146029829978942,-1989.178466796875,304.1407775878906,0.7676942348480225,0.1805523633956909,0.1267304867506027,293.06463623046875,297.1499938964844,293.1499938964844,0.3102899193763733,-5951.95556640625,304.13970947265625,0.9990000128746032,0.5030051469802856,0.3792338371276855,293.10321044921875,297.1499938964844,293.1499938964844,0.0032448330894112,-1228.622314453125,295.5326538085937,0.4902570843696594,0.050000000745058,0.2321681678295135,291.1571655273437,291.1499938964844,263.1499938964844,261.6048889160156,280.9425964355469,293.775146484375,291.1547546386719,1.0,0.258888304233551,0.7437023520469666,0.7437023520469666,1.0,1.0,-1.1718175411224363,0.491276204586029,0.6805413961410522,0.207133799791336,0.0,0.0,0.5315717458724976,48.48248672485352,58.0,-32.3813591003418,-12006.6455078125,187.9784393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392150878906,307.8335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.2747238874435425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028713345527649,0.5028769373893738,-5.608097126241773e-06,0.0,0.0002788098063319,0.0,0.0,30.182519912719727,0.0,0.0,0.0,0.3705663383007049,4.0,0.0,1.0
672300,293.1015625,297.1499938964844,293.1499938964844,0.1387928575277328,-2981.717041015625,304.14471435546875,0.8059971928596497,0.2097334116697311,0.1897372752428054,293.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.488696426153183,0.050000000745058,0.0489728637039661,293.0509338378906,297.1499938964844,293.1499938964844,0.1160971522331237,-2010.2598876953125,304.1397399902344,0.7677513360977173,0.1823561042547226,0.1279698610305786,293.0710144042969,297.1499938964844,293.1499938964844,0.3141101896762848,-6011.8408203125,304.1346435546875,0.9990000128746032,0.5028325915336609,0.3828573822975158,293.1020202636719,297.1499938964844,293.1499938964844,0.0032568043097853,-1233.613525390625,295.5362548828125,0.488696426153183,0.050000000745058,0.2323061823844909,291.14556884765625,291.1499938964844,263.1499938964844,261.6042175292969,280.9374389648437,293.770751953125,291.1432189941406,1.0,0.2607258260250091,0.7435261607170105,0.7435261607170105,1.0,1.0,-1.1783249378204346,0.4941047728061676,0.6842201352119446,0.2087074518203735,0.0,0.0,0.53303462266922,49.31145477294922,58.0,-32.28396987915039,-12066.6962890625,191.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5640563964844,307.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.2736688554286957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047146677970886,0.5047203302383423,-5.618743671220727e-06,0.0,0.0002777390764094,0.0,0.0,30.375919342041016,0.0,0.0,0.0,0.3712427020072937,4.0,0.0,1.0
672360,293.1027526855469,297.1499938964844,293.1499938964844,0.1392868906259536,-2990.39453125,304.144775390625,0.803734540939331,0.2101136744022369,0.190115138888359,293.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4870143532752991,0.050000000745058,0.0490047372877597,293.04864501953125,297.1499938964844,293.1499938964844,0.1176401078701019,-2031.95263671875,304.1387939453125,0.7676682472229004,0.1840612590312957,0.129241868853569,293.0790405273437,297.1499938964844,293.1499938964844,0.3182869255542755,-6076.86865234375,304.1298522949219,0.9990000128746032,0.5022618174552917,0.3867881298065185,293.1010131835937,297.1499938964844,293.1499938964844,0.0032686493359506,-1238.573974609375,295.53955078125,0.4870143532752991,0.050000000745058,0.2324573844671249,291.1337890625,291.1499938964844,263.1499938964844,261.603515625,280.9217834472656,293.7491149902344,291.13116455078125,1.0,0.2626984119415283,0.743291974067688,0.743291974067688,1.0,1.0,-1.185242772102356,0.4971065819263458,0.6881362795829773,0.2103765308856964,0.0,0.0,0.5352855920791626,50.21726989746094,61.0,-33.955787658691406,-12136.869140625,195.75929260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56719970703125,307.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8984375,18000.0,0.0,0.0,0.2728027701377868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5078886151313782,0.5078942775726318,-5.637542017211672e-06,0.0,0.0002768601407296,0.0,0.0,30.71278190612793,0.0,0.0,0.0,0.372381329536438,4.0,0.0,1.0
672420,293.1050720214844,297.1499938964844,293.1499938964844,0.1403043717145919,-3008.32177734375,304.1448059082031,0.7985884547233582,0.2108408808708191,0.1908456683158874,293.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4832459092140198,0.050000000745058,0.0490775592625141,293.0492553710937,297.1499938964844,293.1499938964844,0.1201628819108009,-2067.264404296875,304.13836669921875,0.7657570242881775,0.186514526605606,0.1312103122472763,293.099609375,297.1499938964844,293.1499938964844,0.3278568089008331,-6224.580078125,304.1206359863281,0.9990000128746032,0.4999004900455475,0.3956212401390075,293.0995788574219,297.1499938964844,293.1499938964844,0.0032928902655839,-1248.9031982421875,295.5421142578125,0.4832459092140198,0.050000000745058,0.2328028082847595,291.1058349609375,291.1499938964844,263.1499938964844,261.6020202636719,280.87860107421875,293.68463134765625,291.1032409667969,1.0,0.2669709920883178,0.742823600769043,0.742823600769043,1.0,1.0,-1.1995867490768433,0.5033392906188965,0.6962475180625916,0.2138480395078659,0.0,0.0,0.5430557727813721,52.26794052124024,64.0,-36.599830627441406,-12305.369140625,204.6431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074768066406,307.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.845703125,18000.0,0.0,0.0,0.2718238532543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196977853775024,0.5197035074234009,-5.709216566174291e-06,0.0,0.0002758666523732,0.0,0.0,31.99364280700684,0.0,0.0,0.0,0.3765961825847626,4.0,0.0,1.0
672480,293.1050720214844,297.1499938964844,293.1499938964844,0.1403043717145919,-3008.32177734375,304.1448059082031,0.7985884547233582,0.2108408808708191,0.1908456683158874,293.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4832459092140198,0.050000000745058,0.0490775592625141,293.0492553710937,297.1499938964844,293.1499938964844,0.1201628819108009,-2067.264404296875,304.13836669921875,0.7657570242881775,0.186514526605606,0.1312103122472763,293.099609375,297.1499938964844,293.1499938964844,0.3278568089008331,-6224.580078125,304.1206359863281,0.9990000128746032,0.4999004900455475,0.3956212401390075,293.0995788574219,297.1499938964844,293.1499938964844,0.0032928902655839,-1248.9031982421875,295.5421142578125,0.4832459092140198,0.050000000745058,0.2328028082847595,291.1058349609375,291.1499938964844,263.1499938964844,261.6020202636719,280.87860107421875,293.68463134765625,291.1032409667969,1.0,0.2669709920883178,0.742823600769043,0.742823600769043,1.0,1.0,-1.1995867490768433,0.5033392906188965,0.6962475180625916,0.2138480395078659,0.0,0.0,0.5430557727813721,52.26794052124024,64.0,-36.599830627441406,-12305.369140625,204.6431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074768066406,307.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.845703125,18000.0,0.0,0.0,0.2718238532543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196977853775024,0.5197035074234009,-5.709216566174291e-06,0.0,0.0002758666523732,0.0,0.0,31.99364280700684,0.0,0.0,0.0,0.3765961825847626,4.0,0.0,1.0
672540,293.1072692871094,297.1499938964844,293.1499938964844,0.1412278413772583,-3024.48876953125,304.14501953125,0.7929145693778992,0.2115313112735748,0.1915508955717086,293.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4790126979351043,0.050000000745058,0.0491602644324302,293.0530090332031,297.1499938964844,293.1499938964844,0.1220131665468216,-2092.950439453125,304.1391906738281,0.7622473835945129,0.1883121579885482,0.132612258195877,293.1257019042969,297.1499938964844,293.1499938964844,0.3384174704551697,-6385.53076171875,304.1128845214844,0.9990000128746032,0.4958953857421875,0.4054188132286072,293.098876953125,297.1499938964844,293.1499938964844,0.0033163959160447,-1258.683837890625,295.5470275878906,0.4790126979351043,0.050000000745058,0.2331951260566711,291.0837097167969,291.1499938964844,263.1499938964844,261.60040283203125,280.83697509765625,293.623291015625,291.08184814453125,1.0,0.2715752124786377,0.742355227470398,0.742355227470398,1.0,1.0,-1.2144463062286377,0.509810745716095,0.7046356201171875,0.217454195022583,0.0,0.0,0.5534390211105347,54.57900238037109,67.0,-30.53538703918457,-12492.861328125,214.4263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,307.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.272065132856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374097228050232,0.5374155640602112,-5.821269951411523e-06,0.0,0.0002761115320026,0.0,0.0,33.99540328979492,0.0,0.0,0.0,0.3828921616077423,4.0,0.0,1.0
672600,293.1072692871094,297.1499938964844,293.1499938964844,0.1412278413772583,-3024.48876953125,304.14501953125,0.7929145693778992,0.2115313112735748,0.1915508955717086,293.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4790126979351043,0.050000000745058,0.0491602644324302,293.0530090332031,297.1499938964844,293.1499938964844,0.1220131665468216,-2092.950439453125,304.1391906738281,0.7622473835945129,0.1883121579885482,0.132612258195877,293.1257019042969,297.1499938964844,293.1499938964844,0.3384174704551697,-6385.53076171875,304.1128845214844,0.9990000128746032,0.4958953857421875,0.4054188132286072,293.098876953125,297.1499938964844,293.1499938964844,0.0033163959160447,-1258.683837890625,295.5470275878906,0.4790126979351043,0.050000000745058,0.2331951260566711,291.0837097167969,291.1499938964844,263.1499938964844,261.60040283203125,280.83697509765625,293.623291015625,291.08184814453125,1.0,0.2715752124786377,0.742355227470398,0.742355227470398,1.0,1.0,-1.2144463062286377,0.509810745716095,0.7046356201171875,0.217454195022583,0.0,0.0,0.5534390211105347,54.57900238037109,67.0,-30.53538703918457,-12492.861328125,214.4263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,307.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.272065132856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374097228050232,0.5374155640602112,-5.821269951411523e-06,0.0,0.0002761115320026,0.0,0.0,33.99540328979492,0.0,0.0,0.0,0.3828921616077423,4.0,0.0,1.0
672660,293.109375,297.1499938964844,293.1499938964844,0.1420682370662689,-3039.112060546875,304.145263671875,0.7870044708251953,0.2121907174587249,0.192233994603157,293.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.4743330776691437,0.050000000745058,0.0492504201829433,293.0576171875,297.1499938964844,293.1499938964844,0.1235497519373893,-2114.15283203125,304.1402282714844,0.7580914497375488,0.1898353099822998,0.1337784826755523,293.1563415527344,297.1499938964844,293.1499938964844,0.3496449887752533,-6554.62158203125,304.1065673828125,0.9990000128746032,0.4903060495853424,0.4158357381820678,293.0986328125,297.1499938964844,293.1499938964844,0.0033389234449714,-1267.8575439453125,295.5545959472656,0.4743330776691437,0.050000000745058,0.2336227893829345,291.0670471191406,291.1499938964844,263.1499938964844,261.5986633300781,280.802001953125,293.5735168457031,291.0657043457031,1.0,0.2764171361923218,0.7418004870414734,0.7418004870414734,1.0,1.0,-1.229791283607483,0.5164947509765625,0.7132965326309204,0.2211713790893554,0.0,0.0,0.5656701326370239,57.08872222900391,70.0,-23.47903823852539,-12684.673828125,225.00558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,307.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48828125,18000.0,0.0,0.0,0.2736327648162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592530369758606,0.5592589974403381,-5.965574018773623e-06,0.0,0.0002777024928946,0.0,0.0,36.59536361694336,0.0,0.0,0.0,0.3907817900180816,4.0,0.0,1.0
672720,293.109375,297.1499938964844,293.1499938964844,0.1420682370662689,-3039.112060546875,304.145263671875,0.7870044708251953,0.2121907174587249,0.192233994603157,293.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.4743330776691437,0.050000000745058,0.0492504201829433,293.0576171875,297.1499938964844,293.1499938964844,0.1235497519373893,-2114.15283203125,304.1402282714844,0.7580914497375488,0.1898353099822998,0.1337784826755523,293.1563415527344,297.1499938964844,293.1499938964844,0.3496449887752533,-6554.62158203125,304.1065673828125,0.9990000128746032,0.4903060495853424,0.4158357381820678,293.0986328125,297.1499938964844,293.1499938964844,0.0033389234449714,-1267.8575439453125,295.5545959472656,0.4743330776691437,0.050000000745058,0.2336227893829345,291.0670471191406,291.1499938964844,263.1499938964844,261.5986633300781,280.802001953125,293.5735168457031,291.0657043457031,1.0,0.2764171361923218,0.7418004870414734,0.7418004870414734,1.0,1.0,-1.229791283607483,0.5164947509765625,0.7132965326309204,0.2211713790893554,0.0,0.0,0.5656701326370239,57.08872222900391,70.0,-23.47903823852539,-12684.673828125,225.00558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,307.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48828125,18000.0,0.0,0.0,0.2736327648162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592530369758606,0.5592589974403381,-5.965574018773623e-06,0.0,0.0002777024928946,0.0,0.0,36.59536361694336,0.0,0.0,0.0,0.3907817900180816,4.0,0.0,1.0
672780,293.111328125,297.1499938964844,293.1499938964844,0.1428291201591491,-3052.2646484375,304.14556884765625,0.7810490131378174,0.2128244191408157,0.1928984075784683,293.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.469131588935852,0.050000000745058,0.049346387386322,293.062255859375,297.1499938964844,293.1499938964844,0.1249153167009353,-2132.900146484375,304.1412048339844,0.753723680973053,0.1912309676408767,0.1348407864570617,293.1888732910156,297.1499938964844,293.1499938964844,0.3612997829914093,-6728.17578125,304.1016540527344,0.9990000128746032,0.4835491478443146,0.4266445338726043,293.0987854003906,297.1499938964844,293.1499938964844,0.0033603927586227,-1276.396728515625,295.5645446777344,0.469131588935852,0.050000000745058,0.2340780198574066,291.0556030273437,291.1499938964844,263.1499938964844,261.5968017578125,280.7748718261719,293.53778076171875,291.0547790527344,1.0,0.2814210057258606,0.741245687007904,0.741245687007904,1.0,1.0,-1.2454997301101685,0.5233529210090637,0.7221468091011047,0.2249815464019775,0.0,0.0,0.5790743231773376,59.75402069091797,58.0,-16.38302230834961,-12876.888671875,236.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,307.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.458984375,18000.0,0.0,0.0,0.2765078544616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843122005462646,0.5843183398246765,-6.138868684502086e-06,0.0,0.0002806203265208,0.0,0.0,39.76127243041992,0.0,0.0,0.0,0.3999955952167511,4.0,0.0,1.0
672840,293.111328125,297.1499938964844,293.1499938964844,0.1428291201591491,-3052.2646484375,304.14556884765625,0.7810490131378174,0.2128244191408157,0.1928984075784683,293.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.469131588935852,0.050000000745058,0.049346387386322,293.062255859375,297.1499938964844,293.1499938964844,0.1249153167009353,-2132.900146484375,304.1412048339844,0.753723680973053,0.1912309676408767,0.1348407864570617,293.1888732910156,297.1499938964844,293.1499938964844,0.3612997829914093,-6728.17578125,304.1016540527344,0.9990000128746032,0.4835491478443146,0.4266445338726043,293.0987854003906,297.1499938964844,293.1499938964844,0.0033603927586227,-1276.396728515625,295.5645446777344,0.469131588935852,0.050000000745058,0.2340780198574066,291.0556030273437,291.1499938964844,263.1499938964844,261.5968017578125,280.7748718261719,293.53778076171875,291.0547790527344,1.0,0.2814210057258606,0.741245687007904,0.741245687007904,1.0,1.0,-1.2454997301101685,0.5233529210090637,0.7221468091011047,0.2249815464019775,0.0,0.0,0.5790743231773376,59.75402069091797,58.0,-16.38302230834961,-12876.888671875,236.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,307.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.458984375,18000.0,0.0,0.0,0.2765078544616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843122005462646,0.5843183398246765,-6.138868684502086e-06,0.0,0.0002806203265208,0.0,0.0,39.76127243041992,0.0,0.0,0.0,0.3999955952167511,4.0,0.0,1.0
672900,293.1121520996094,297.1499938964844,293.1499938964844,0.1431246697902679,-3057.29150390625,304.1458435058594,0.7808432579040527,0.2131496667861938,0.193191796541214,293.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.4686371684074402,0.050000000745058,0.0493551827967166,293.0644226074219,297.1499938964844,293.1499938964844,0.1255019903182983,-2140.881591796875,304.1417541503906,0.7540402412414551,0.191919595003128,0.1353256404399871,293.20343017578125,297.1499938964844,293.1499938964844,0.3628369867801666,-6747.7060546875,304.1077880859375,0.9990000128746032,0.4801970422267914,0.4276235699653625,293.0989685058594,297.1499938964844,293.1499938964844,0.0033685385715216,-1279.49951171875,295.5716857910156,0.4686371684074402,0.050000000745058,0.2341197282075882,291.0534973144531,291.1499938964844,263.1499938964844,261.5958251953125,280.7684020996094,293.52642822265625,291.0542297363281,1.0,0.2816047966480255,0.7409683465957642,0.7409683465957642,1.0,1.0,-1.2476767301559448,0.5242469906806946,0.7234296798706055,0.2255407124757766,0.0,0.0,0.5857603549957275,60.01157379150391,58.0,-5.202226638793945,-12939.068359375,237.6201629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,307.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.576171875,18000.0,0.0,0.0,0.2783774733543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976098775863647,0.5976161360740662,-6.234109150682343e-06,0.0,0.0002825177216436,0.0,0.0,41.52328109741211,0.0,0.0,0.0,0.4049344956874847,4.0,0.0,1.0
672960,293.1128845214844,297.1499938964844,293.1499938964844,0.1432591378688812,-3059.32470703125,304.1463623046875,0.7826615571975708,0.2134874761104583,0.1934697479009628,293.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.4697879254817962,0.050000000745058,0.0493345595896244,293.0663452148437,297.1499938964844,293.1499938964844,0.1259424388408661,-2146.686767578125,304.1424560546875,0.756209135055542,0.1926231533288955,0.1357956081628799,293.2126770019531,297.1499938964844,293.1499938964844,0.3607667088508606,-6712.03857421875,304.1192626953125,0.9990000128746032,0.4777000248432159,0.4253312647342682,293.0990905761719,297.1499938964844,293.1499938964844,0.0033735362812876,-1280.8570556640625,295.5865173339844,0.4697879254817962,0.050000000745058,0.2340219020843505,291.06304931640625,291.1499938964844,263.1499938964844,261.5948181152344,280.7669677734375,293.5196228027344,291.0659484863281,1.0,0.280563473701477,0.7406739592552185,0.7406739592552185,1.0,1.0,-1.2456837892532349,0.5233002305030823,0.7223834991455078,0.2250247299671173,0.0,0.0,0.5906599760055542,59.46030807495117,46.0,15.516987800598145,-12964.8388671875,235.7202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67047119140625,307.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.537109375,18000.0,0.0,0.0,0.280420571565628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092689633369446,0.6092752814292908,-6.320225566014415e-06,0.0,0.0002845912240445,0.0,0.0,43.12041473388672,0.0,0.0,0.0,0.409171849489212,4.0,0.0,1.0
673020,293.1140441894531,297.1499938964844,293.1499938964844,0.1432880610227584,-3058.997802734375,304.14752197265625,0.7910652756690979,0.2141928374767303,0.193992868065834,293.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4754551947116852,0.050000000745058,0.0492289699614048,293.0694580078125,297.1499938964844,293.1499938964844,0.1266330033540725,-2155.486083984375,304.143798828125,0.765068531036377,0.1941083818674087,0.136733666062355,293.2128295898437,297.1499938964844,293.1499938964844,0.3486444652080536,-6520.07666015625,304.14990234375,0.9990000128746032,0.4760298728942871,0.4133901298046112,293.0988464355469,297.1499938964844,293.1499938964844,0.0033761083614081,-1280.011474609375,295.6291809082031,0.4754551947116852,0.050000000745058,0.2335210293531417,291.1001281738281,291.1499938964844,263.1499938964844,261.5927429199219,280.7736511230469,293.5134582519531,291.1044006347656,1.0,0.2753106355667114,0.7400851249694824,0.7400851249694824,1.0,1.0,-1.2323812246322632,0.5172845125198364,0.7150967121124268,0.2216702550649643,0.0,0.0,0.5949733257293701,56.588966369628906,34.0,46.00545501708984,-12902.255859375,224.8751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48846435546875,307.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.2845548093318939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217194199562073,0.6217257976531982,-6.415984898922034e-06,0.0,0.0002887869486585,0.0,0.0,44.887393951416016,0.0,0.0,0.0,0.4136069416999817,4.0,0.0,1.0
673080,293.1140441894531,297.1499938964844,293.1499938964844,0.1432880610227584,-3058.997802734375,304.14752197265625,0.7910652756690979,0.2141928374767303,0.193992868065834,293.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4754551947116852,0.050000000745058,0.0492289699614048,293.0694580078125,297.1499938964844,293.1499938964844,0.1266330033540725,-2155.486083984375,304.143798828125,0.765068531036377,0.1941083818674087,0.136733666062355,293.2128295898437,297.1499938964844,293.1499938964844,0.3486444652080536,-6520.07666015625,304.14990234375,0.9990000128746032,0.4760298728942871,0.4133901298046112,293.0988464355469,297.1499938964844,293.1499938964844,0.0033761083614081,-1280.011474609375,295.6291809082031,0.4754551947116852,0.050000000745058,0.2335210293531417,291.1001281738281,291.1499938964844,263.1499938964844,261.5927429199219,280.7736511230469,293.5134582519531,291.1044006347656,1.0,0.2753106355667114,0.7400851249694824,0.7400851249694824,1.0,1.0,-1.2323812246322632,0.5172845125198364,0.7150967121124268,0.2216702550649643,0.0,0.0,0.5949733257293701,56.588966369628906,34.0,46.00545501708984,-12902.255859375,224.8751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48846435546875,307.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.2845548093318939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217194199562073,0.6217257976531982,-6.415984898922034e-06,0.0,0.0002887869486585,0.0,0.0,44.887393951416016,0.0,0.0,0.0,0.4136069416999817,4.0,0.0,1.0
673140,293.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14862060546875,0.8055150508880615,0.0,0.1944874227046966,293.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.4843088984489441,0.0,0.0490567348897457,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.7800170183181763,0.0,0.1377120316028595,293.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1850280761719,0.9990000128746032,0.0,0.3931314647197723,293.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.68359375,0.4843088984489441,0.0,0.2327040284872055,291.1497802734375,294.1499938964844,263.1499938964844,261.5905456542969,280.7910461425781,293.515869140625,291.15533447265625,0.0,0.0,0.7394963502883911,0.7394963502883911,1.0,1.0,-1.208648443222046,0.5066817402839661,0.7019667029380798,0.2157310992479324,0.0,0.0,0.0,51.87890625,60.0,67.29261779785156,-12723.099609375,206.8834381103516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4239501953125,307.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197165846824646,0.6197230219841003,-6.403970928658964e-06,0.0,0.0,0.0,0.0,44.61933135986328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14862060546875,0.8055150508880615,0.0,0.1944874227046966,293.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.4843088984489441,0.0,0.0490567348897457,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.7800170183181763,0.0,0.1377120316028595,293.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1850280761719,0.9990000128746032,0.0,0.3931314647197723,293.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.68359375,0.4843088984489441,0.0,0.2327040284872055,291.1497802734375,294.1499938964844,263.1499938964844,261.5905456542969,280.7910461425781,293.515869140625,291.15533447265625,0.0,0.0,0.7394963502883911,0.7394963502883911,1.0,1.0,-1.208648443222046,0.5066817402839661,0.7019667029380798,0.2157310992479324,0.0,0.0,0.0,51.87890625,60.0,67.29261779785156,-12723.099609375,206.8834381103516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4239501953125,307.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197165846824646,0.6197230219841003,-6.403970928658964e-06,0.0,0.0,0.0,0.0,44.61933135986328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365051269531,0.0,0.0,0.0008006385178305,293.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0002727193641476,292.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362731933594,0.0,0.0,0.0005732924910262,292.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408386230469,0.0,0.0,0.0017561792628839,293.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60430908203125,0.0,0.0,0.001293663168326,291.1883544921875,294.1499938964844,263.1513671875,261.58953857421875,279.7621459960937,289.5317077636719,291.14569091796875,0.0,0.0,0.4436978101730346,0.4436978101730346,1.0,1.0,0.0030300631187856,0.0014289008686318,-0.0044589643366634,-0.0090853339061141,0.0,0.0,0.0,0.0142110316082835,60.0,-79.14217376708984,-0.0,-2.165850219171261e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.13389624147488e-18,-9.136201593842065e-18,2.3054327426452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365051269531,0.0,0.0,0.0008006385178305,293.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0002727193641476,292.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362731933594,0.0,0.0,0.0005732924910262,292.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408386230469,0.0,0.0,0.0017561792628839,293.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60430908203125,0.0,0.0,0.001293663168326,291.1883544921875,294.1499938964844,263.1513671875,261.58953857421875,279.7621459960937,289.5317077636719,291.14569091796875,0.0,0.0,0.4436978101730346,0.4436978101730346,1.0,1.0,0.0030300631187856,0.0014289008686318,-0.0044589643366634,-0.0090853339061141,0.0,0.0,0.0,0.0142110316082835,60.0,-79.14217376708984,-0.0,-2.165850219171261e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.13389624147488e-18,-9.136201593842065e-18,2.3054327426452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898742675781,0.0,0.0,0.0001150403695646,293.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001041012874338,292.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.788818359375,0.0,0.0,8.799954230198637e-05,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59100341796875,0.0,0.0,0.0001484223466832,292.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5820617675781,0.0,0.0,0.0004938116762787,291.18914794921875,294.1499938964844,263.1530456542969,261.5899353027344,279.43231201171875,286.6527404785156,291.1400146484375,0.0,0.0,0.2957985401153564,0.2957985401153564,1.0,1.0,-0.0011393504682928,0.0013258985709398,-0.0001865480444394,-0.0136220138520002,0.0,0.0,0.0,-0.008085255511105,60.0,-58.46752548217773,-0.0,-8.85034410202934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0576451673344487e-20,-1.1595478411285863e-20,1.0190265359929845e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740661621094,0.0,0.0,9.479469736106694e-05,293.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.91874112514779e-05,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77178955078125,0.0,0.0,7.367421494564041e-05,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001008394319796,292.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670166015625,0.0,0.0,0.0004705023602582,291.1893005371094,294.1499938964844,263.1553955078125,261.5909118652344,279.28192138671875,283.9079895019531,291.13800048828125,0.0,0.0,0.1478992700576782,0.1478992700576782,1.0,1.0,-0.0010069371201097,0.0003875610709656,0.000619376078248,-0.0145558845251798,0.0,0.0,0.0,-0.0077137420885264,60.0,-34.03505325317383,-0.0,-6.912046046636533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.863088121356232e-21,-7.189731907482308e-21,2.3266441900228588e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592346191406,0.0,0.0,9.403349395142868e-05,293.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.900756413117052e-05,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557067871094,0.0,0.0,7.313601963687688e-05,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,9.904252510750666e-05,292.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55224609375,0.0,0.0,0.0004696492687799,291.1894226074219,294.1499938964844,263.1583251953125,261.5924377441406,279.1380310058594,281.4755554199219,291.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019195033237,1.942091998330397e-08,0.0010019000619649,-0.0149701479822397,0.0,0.0,0.0,-0.007825456559658,60.0,-24.5543212890625,-0.0,-6.844170741260315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.770705617865984e-21,-7.281466560531865e-21,2.5107605387690986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445251464844,0.0,0.0,9.402810246683656e-05,293.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.901446173898876e-05,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7397766113281,0.0,0.0,7.313292007893324e-05,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,9.901673183776438e-05,292.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5375671386719,0.0,0.0,0.0004696819814853,291.1895751953125,294.1499938964844,263.1618957519531,261.59454345703125,278.99560546875,279.32379150390625,291.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.101694107055664,-0.0,-6.84425174313219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768740256117603e-21,-7.283426267725277e-21,2.5146862135560656e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5153503417969,0.0,0.0,9.405107994098216e-05,293.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.90388944046572e-05,292.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7081604003906,0.0,0.0,7.315081165870652e-05,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54705810546875,0.0,0.0,9.904058242682368e-05,292.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,0.0004697978729382,291.1897888183594,294.1499938964844,263.1707458496094,261.60028076171875,278.7146301269531,275.7381591796875,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.404216766357425,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768705117097441e-21,-7.283458579467955e-21,2.514753462370514e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5153503417969,0.0,0.0,9.405107994098216e-05,293.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.90388944046572e-05,292.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7081604003906,0.0,0.0,7.315081165870652e-05,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54705810546875,0.0,0.0,9.904058242682368e-05,292.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,0.0004697978729382,291.1897888183594,294.1499938964844,263.1707458496094,261.60028076171875,278.7146301269531,275.7381591796875,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.404216766357425,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768705117097441e-21,-7.283458579467955e-21,2.514753462370514e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48651123046875,0.0,0.0,9.407815377926454e-05,293.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.906741615850478e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67694091796875,0.0,0.0,7.317186100408435e-05,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,9.906908235279845e-05,292.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.479736328125,0.0,0.0,0.000469933176646,291.19000244140625,294.1499938964844,263.18182373046875,261.6080322265625,278.4387512207031,272.93609619140625,291.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18132209777832,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48651123046875,0.0,0.0,9.407815377926454e-05,293.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.906741615850478e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67694091796875,0.0,0.0,7.317186100408435e-05,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,9.906908235279845e-05,292.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.479736328125,0.0,0.0,0.000469933176646,291.19000244140625,294.1499938964844,263.18182373046875,261.6080322265625,278.4387512207031,272.93609619140625,291.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18132209777832,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,9.41088073886931e-05,293.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.909972141031176e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460876464844,0.0,0.0,7.319571159314364e-05,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137023925781,0.0,0.0,9.910136577673256e-05,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0004700864083133,291.1902160644531,294.1499938964844,263.1949462890625,261.6176147460937,278.1679077148437,270.7489013671875,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.149452209472656,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,9.41088073886931e-05,293.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.909972141031176e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460876464844,0.0,0.0,7.319571159314364e-05,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137023925781,0.0,0.0,9.910136577673256e-05,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0004700864083133,291.1902160644531,294.1499938964844,263.1949462890625,261.6176147460937,278.1679077148437,270.7489013671875,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.149452209472656,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,9.414280793862416e-05,293.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.913553367368876e-05,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6155700683594,0.0,0.0,7.322215242311358e-05,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,9.913715621223672e-05,292.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232482910156,0.0,0.0,0.0004702562873717,291.1903686523437,294.1499938964844,263.2099914550781,261.6289367675781,277.9020080566406,269.0445556640625,291.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.141191482543945,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,9.414280793862416e-05,293.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.913553367368876e-05,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6155700683594,0.0,0.0,7.322215242311358e-05,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,9.913715621223672e-05,292.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232482910156,0.0,0.0,0.0004702562873717,291.1903686523437,294.1499938964844,263.2099914550781,261.6289367675781,277.9020080566406,269.0445556640625,291.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.141191482543945,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159240722656,0.0,0.0,9.416096872882918e-05,293.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.915466944221409e-05,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004638671875,0.0,0.0,7.323628233280033e-05,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891967773437,0.0,0.0,9.915628470480442e-05,292.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,0.0004703470622189,291.1904602050781,294.1499938964844,263.2181701660156,261.6352233886719,277.7709350585937,268.34033203125,291.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.138092041015625,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40203857421875,0.0,0.0,9.41798643907532e-05,293.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.917457646224648e-05,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,7.325097976718098e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48114013671875,0.0,0.0,9.91761844488792e-05,292.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955078125,0.0,0.0,0.0004704415041487,291.1905212402344,294.1499938964844,263.226806640625,261.641845703125,277.6410522460937,267.7197570800781,291.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.13492202758789,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
