time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.421970025869086e-05,293.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.921654418576507e-05,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556335449219,0.0,0.0,7.328196079470217e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651184082031,0.0,0.0,9.921812306856737e-05,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,0.0004706405452452,291.190673828125,294.1499938964844,263.2452392578125,261.6562194824219,277.3849182128906,266.6922912597656,291.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.12795066833496,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.421970025869086e-05,293.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.921654418576507e-05,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556335449219,0.0,0.0,7.328196079470217e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651184082031,0.0,0.0,9.921812306856737e-05,292.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,0.0004706405452452,291.190673828125,294.1499938964844,263.2452392578125,261.6562194824219,277.3849182128906,266.6922912597656,291.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.12795066833496,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,9.42619881243445e-05,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.926108759827912e-05,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52618408203125,0.0,0.0,7.331484812311828e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,9.926265192916615e-05,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0004708518681582,291.1907653808594,294.1499938964844,263.26513671875,261.67193603515625,277.13360595703125,265.89849853515625,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.12000274658203,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,9.42619881243445e-05,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.926108759827912e-05,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52618408203125,0.0,0.0,7.331484812311828e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,9.926265192916615e-05,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0004708518681582,291.1907653808594,294.1499938964844,263.26513671875,261.67193603515625,277.13360595703125,265.89849853515625,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.12000274658203,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,9.430638601770625e-05,293.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.930785745382308e-05,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970703125,0.0,0.0,7.33493798179552e-05,291.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4336242675781,0.0,0.0,9.930940723279492e-05,292.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0004710737266577,291.1908569335937,294.1499938964844,263.2864074707031,261.6888122558594,276.8869934082031,265.2878723144531,291.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.111093521118164,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,9.430638601770625e-05,293.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.930785745382308e-05,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970703125,0.0,0.0,7.33493798179552e-05,291.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4336242675781,0.0,0.0,9.930940723279492e-05,292.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0004710737266577,291.1908569335937,294.1499938964844,263.2864074707031,261.6888122558594,276.8869934082031,265.2878723144531,291.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.111093521118164,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,9.435251558898015e-05,293.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.935645357472822e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,7.338526484090835e-05,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,9.93579815258272e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876892089844,0.0,0.0,0.0004713042289949,291.19091796875,294.1499938964844,263.308837890625,261.7067565917969,276.6450500488281,264.8204650878906,291.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.101268768310547,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,9.435251558898015e-05,293.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.935645357472822e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,7.338526484090835e-05,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,9.93579815258272e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876892089844,0.0,0.0,0.0004713042289949,291.19091796875,294.1499938964844,263.308837890625,261.7067565917969,276.6450500488281,264.8204650878906,291.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.101268768310547,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807312011719,0.0,0.0,9.437611151952296e-05,293.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.938130824593828e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,7.340361480601132e-05,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41046142578125,0.0,0.0,9.938282164512202e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.0004714221286121,291.1909484863281,294.1499938964844,263.3204650878906,261.7160949707031,276.5257873535156,264.6304931640625,291.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.09602928161621,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,9.43999839364551e-05,293.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.940645395545288e-05,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,7.342218304984272e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,9.940796735463664e-05,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0004715414252132,291.1909484863281,294.1499938964844,263.3323059082031,261.72564697265625,276.40771484375,264.4652099609375,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551252429431997e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.090576171875,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,9.444837633054703e-05,292.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.945742203854024e-05,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117126464844,0.0,0.0,7.345982157858089e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,9.945891360985117e-05,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0004717831907328,291.1909484863281,294.1499938964844,263.356689453125,261.7453308105469,276.1748962402344,264.1973571777344,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.07905960083008,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,9.444837633054703e-05,292.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.945742203854024e-05,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117126464844,0.0,0.0,7.345982157858089e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,9.945891360985117e-05,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0004717831907328,291.1909484863281,294.1499938964844,263.356689453125,261.7453308105469,276.1748962402344,264.1973571777344,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.07905960083008,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159729003906,0.0,0.0,9.44972489378415e-05,292.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.95089067146182e-05,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839111328125,0.0,0.0,7.349783118115738e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726806640625,0.0,0.0,9.951037645805628e-05,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0004720274009741,291.1909484863281,294.1499938964844,263.3818054199219,261.76568603515625,275.9465637207031,263.9977111816406,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.06675338745117,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159729003906,0.0,0.0,9.44972489378415e-05,292.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.95089067146182e-05,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839111328125,0.0,0.0,7.349783118115738e-05,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726806640625,0.0,0.0,9.951037645805628e-05,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0004720274009741,291.1909484863281,294.1499938964844,263.3818054199219,261.76568603515625,275.9465637207031,263.9977111816406,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.06675338745117,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.454616520088166e-05,292.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.956042777048424e-05,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,7.353587716352195e-05,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,9.956188296200708e-05,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0004722718149423,291.1908874511719,294.1499938964844,263.4075622558594,261.7865600585937,275.72265625,263.85107421875,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.053691864013672,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.454616520088166e-05,292.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.956042777048424e-05,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,7.353587716352195e-05,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,9.956188296200708e-05,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0004722718149423,291.1908874511719,294.1499938964844,263.4075622558594,261.7865600585937,275.72265625,263.85107421875,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.053691864013672,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.459468128625304e-05,292.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.961153409676626e-05,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,7.35736102797091e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,9.961297473637389e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.00047251424985,291.1908264160156,294.1499938964844,263.4337463378906,261.8078308105469,275.5030822753906,263.74560546875,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.0399112701416,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.459468128625304e-05,292.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.961153409676626e-05,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,7.35736102797091e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,9.961297473637389e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.00047251424985,291.1908264160156,294.1499938964844,263.4337463378906,261.8078308105469,275.5030822753906,263.74560546875,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.0399112701416,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,9.461864829063416e-05,292.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.96367889456451e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,7.359225855907425e-05,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,9.963821503333747e-05,292.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0004726340121123,291.1907958984375,294.1499938964844,263.44696044921875,261.818603515625,275.3948974609375,263.7052917480469,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.032758712768555,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,9.464236063649878e-05,292.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.96617673081346e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,7.361070311162621e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32867431640625,0.0,0.0,9.966318611986936e-05,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0004727524938061,291.19073486328125,294.1499938964844,263.46026611328125,261.82940673828125,275.28778076171875,263.671875,291.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.025440216064453,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,9.468878852203488e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.971066901925953e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,7.36468136892654e-05,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,9.971207327907904e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104431152344,0.0,0.0,0.0004729844804387,291.1905822753906,294.1499938964844,263.4869384765625,261.8511047363281,275.07672119140625,263.6225280761719,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.010316848754883,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,9.468878852203488e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.971066901925953e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,7.36468136892654e-05,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,9.971207327907904e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104431152344,0.0,0.0,0.0004729844804387,291.1905822753906,294.1499938964844,263.4869384765625,261.8511047363281,275.07672119140625,263.6225280761719,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.010316848754883,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,9.473356476519255e-05,292.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.975783177651464e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.368163642240688e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,9.975922148441896e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0004732082015834,291.1904296875,294.1499938964844,263.5136413574219,261.8728332519531,274.86981201171875,263.5919189453125,291.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.99457359313965,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,9.473356476519255e-05,292.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.975783177651464e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.368163642240688e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,9.975922148441896e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0004732082015834,291.1904296875,294.1499938964844,263.5136413574219,261.8728332519531,274.86981201171875,263.5919189453125,291.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.99457359313965,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.477630374021828e-05,292.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.98028481262736e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,7.371487299678847e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860107421875,0.0,0.0,9.980422328226268e-05,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0004734217654913,291.1902160644531,294.1499938964844,263.54022216796875,261.8944091796875,274.6669616699219,263.5755920410156,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.978252410888672,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.477630374021828e-05,292.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.98028481262736e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,7.371487299678847e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860107421875,0.0,0.0,9.980422328226268e-05,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0004734217654913,291.1902160644531,294.1499938964844,263.54022216796875,261.8944091796875,274.6669616699219,263.5755920410156,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.978252410888672,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,9.481671440880746e-05,292.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.98454197542742e-05,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,7.374630513368174e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,9.984677308239044e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.000473623687867,291.1899719238281,294.1499938964844,263.5665283203125,261.915771484375,274.4681396484375,263.5700988769531,291.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.961402893066406,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,9.481671440880746e-05,292.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.98454197542742e-05,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,7.374630513368174e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,9.984677308239044e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.000473623687867,291.1899719238281,294.1499938964844,263.5665283203125,261.915771484375,274.4681396484375,263.5700988769531,291.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.961402893066406,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,9.483603935223071e-05,292.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.986577788367867e-05,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,7.376133726211265e-05,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,9.98671239358373e-05,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,0.0004737202543765,291.1898498535156,294.1499938964844,263.5795593261719,261.9263000488281,274.3702087402344,263.570556640625,291.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.95280265808105,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,9.485479677096008e-05,292.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.98855393845588e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,7.37759328330867e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25830078125,0.0,0.0,9.98868781607598e-05,292.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,0.0004738139978144,291.189697265625,294.1499938964844,263.5924377441406,261.9367370605469,274.2732849121094,263.5727233886719,291.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.944107055664062,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,9.48906526900828e-05,292.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.992330888053402e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,7.380381430266425e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24462890625,0.0,0.0,9.99246331048198e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,0.0004739931609947,291.1893920898437,294.1499938964844,263.6177673339844,261.9571838378906,274.082275390625,263.5812683105469,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.926498413085938,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,9.48906526900828e-05,292.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.992330888053402e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,7.380381430266425e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24462890625,0.0,0.0,9.99246331048198e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,0.0004739931609947,291.1893920898437,294.1499938964844,263.6177673339844,261.9571838378906,274.082275390625,263.5812683105469,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.926498413085938,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,9.492433309787884e-05,292.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.995878644986078e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,7.383000775007531e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,9.996009612223132e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0004741614684462,291.18902587890625,294.1499938964844,263.6424255371094,261.9769897460937,273.89508056640625,263.5941772460937,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.90869903564453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,9.492433309787884e-05,292.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.995878644986078e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,7.383000775007531e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,9.996009612223132e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0004741614684462,291.18902587890625,294.1499938964844,263.6424255371094,261.9769897460937,273.89508056640625,263.5941772460937,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.90869903564453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,9.495585254626349e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.999199392041191e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978088378906,0.0,0.0,7.385452772723511e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,9.999328176490964e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0004743189783766,291.1886291503906,294.1499938964844,263.6662292480469,261.9960327148437,273.7115783691406,263.6100769042969,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89083671569824,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,9.495585254626349e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.999199392041191e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978088378906,0.0,0.0,7.385452772723511e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,9.999328176490964e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0004743189783766,291.1886291503906,294.1499938964844,263.6662292480469,261.9960327148437,273.7115783691406,263.6100769042969,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.89083671569824,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,9.498521103523672e-05,292.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001000229240162,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,7.387735968222842e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,0.0001000241973088,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,0.000474465690786,291.18817138671875,294.1499938964844,263.68902587890625,262.01416015625,273.53173828125,263.6280212402344,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.873023986816406,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,9.498521103523672e-05,292.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001000229240162,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,7.387735968222842e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,0.0001000241973088,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,0.000474465690786,291.18817138671875,294.1499938964844,263.68902587890625,262.01416015625,273.53173828125,263.6280212402344,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.873023986816406,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179992675781,0.0,0.0,9.499907901044936e-05,292.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001000375341391,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,7.388814992737025e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,0.0001000388001557,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,0.0004745349870063,291.1879272460937,294.1499938964844,263.70001220703125,262.0228576660156,273.44317626953125,263.6374816894531,290.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.864171981811523,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
