time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,9.501240856479852e-05,292.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001000515767373,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,7.389851816697046e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,0.0001000528354779,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0004746016056742,291.18768310546875,294.1499938964844,263.710693359375,262.0312805175781,273.3554992675781,263.64715576171875,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.855375289916992,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,9.5037481514737e-05,292.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001000779957394,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,7.391801773337647e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783447265625,0.0,0.0,0.0001000792399281,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,0.0004747269267681,291.1871337890625,294.1499938964844,263.7310485839844,262.0472106933594,273.1827392578125,263.6668701171875,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.8380069732666,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,9.5037481514737e-05,292.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001000779957394,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,7.391801773337647e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783447265625,0.0,0.0,0.0001000792399281,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,0.0004747269267681,291.1871337890625,294.1499938964844,263.7310485839844,262.0472106933594,273.1827392578125,263.6668701171875,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.8380069732666,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.0,0.0,9.506053174845874e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0001001022828859,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,7.393594569293782e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654357910156,0.0,0.0,0.0001001035052468,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.858154296875,0.0,0.0,0.0004748421197291,291.1865539550781,294.1499938964844,263.75,262.0618896484375,273.0133972167969,263.6866149902344,290.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.821020126342773,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.0,0.0,9.506053174845874e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0001001022828859,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,7.393594569293782e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654357910156,0.0,0.0,0.0001001035052468,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.858154296875,0.0,0.0,0.0004748421197291,291.1865539550781,294.1499938964844,263.75,262.0618896484375,273.0133972167969,263.6866149902344,290.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.821020126342773,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,9.50815956457518e-05,292.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001001244745566,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,7.395233114948496e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,0.0001001256896415,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.836669921875,0.0,0.0,0.0004749474173877,291.1859130859375,294.1499938964844,263.7681579589844,262.0757751464844,272.84735107421875,263.70611572265625,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.008480904623866,60.0,-18.80438041687012,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,9.50815956457518e-05,292.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001001244745566,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,7.395233114948496e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,0.0001001256896415,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.836669921875,0.0,0.0,0.0004749474173877,291.1859130859375,294.1499938964844,263.7681579589844,262.0757751464844,272.84735107421875,263.70611572265625,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.008480904623866,60.0,-18.80438041687012,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,9.51009860727936e-05,292.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001001449054456,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,7.396740693366155e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,0.0001001460987026,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.0004750443040393,291.18524169921875,294.1499938964844,263.7862548828125,262.0895690917969,272.6846008300781,263.72528076171875,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.78752517700196,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,9.51009860727936e-05,292.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001001449054456,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,7.396740693366155e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,0.0001001460987026,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.0004750443040393,291.18524169921875,294.1499938964844,263.7862548828125,262.0895690917969,272.6846008300781,263.72528076171875,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.78752517700196,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80963134765625,0.0,0.0,9.511033567832784e-05,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001001547570922,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,7.397468289127573e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,0.0001001559430733,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048400878906,0.0,0.0,0.000475091044791,291.18487548828125,294.1499938964844,263.7953186035156,262.0964050292969,272.6044616699219,263.7348022460937,290.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.77898025512696,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991027832031,0.0,0.0,9.511961980024353e-05,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001001645432552,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,7.398190791718662e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0001001657292363,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,0.0004751374654006,291.1845092773437,294.1499938964844,263.8043212890625,262.1032409667969,272.5251159667969,263.7442321777344,290.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.770387649536133,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781982421875,0.0,0.0,9.513837721897288e-05,292.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001001843047561,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102478027344,0.0,0.0,7.399648893624544e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,0.0001001854689093,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,0.0004752312088385,291.1836853027344,294.1499938964844,263.82232666015625,262.1167907714844,272.3687438964844,263.76300048828125,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.753143310546875,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781982421875,0.0,0.0,9.513837721897288e-05,292.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001001843047561,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102478027344,0.0,0.0,7.399648893624544e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,0.0001001854689093,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,0.0004752312088385,291.1836853027344,294.1499938964844,263.82232666015625,262.1167907714844,272.3687438964844,263.76300048828125,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.753143310546875,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75750732421875,0.0,0.0,9.51579204411246e-05,292.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001002048957161,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8879089355469,0.0,0.0,7.401169568765908e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001002060525934,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0004753288812935,291.182861328125,294.1499938964844,263.8402404785156,262.1302185058594,272.2154846191406,263.7815856933594,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.735944747924805,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75750732421875,0.0,0.0,9.51579204411246e-05,292.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001002048957161,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8879089355469,0.0,0.0,7.401169568765908e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026916503906,0.0,0.0,0.0001002060525934,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0004753288812935,291.182861328125,294.1499938964844,263.8402404785156,262.1302185058594,272.2154846191406,263.7815856933594,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.735944747924805,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370300292969,0.0,0.0,9.517878788756208e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.00010022688366,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,7.402792107313871e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904541015625,0.0,0.0,0.0001002280259854,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,0.0004754331894218,291.18194580078125,294.1499938964844,263.85809326171875,262.1435546875,272.06524658203125,263.800048828125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.71892547607422,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370300292969,0.0,0.0,9.517878788756208e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.00010022688366,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,7.402792107313871e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904541015625,0.0,0.0,0.0001002280259854,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,0.0004754331894218,291.18194580078125,294.1499938964844,263.85809326171875,262.1435546875,272.06524658203125,263.800048828125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.71892547607422,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167358398437,0.0,0.0,9.520127787254752e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.000100250581454,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,7.404541975120082e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001002517019514,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0004755455884151,291.18096923828125,294.1499938964844,263.8758850097656,262.1567687988281,271.91802978515625,263.8183898925781,290.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70217704772949,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167358398437,0.0,0.0,9.520127787254752e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.000100250581454,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,7.404541975120082e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001002517019514,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0004755455884151,291.18096923828125,294.1499938964844,263.8758850097656,262.1567687988281,271.91802978515625,263.8183898925781,290.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70217704772949,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,9.521316678728908e-05,292.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.000100263103377,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,7.405466749332845e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,0.0001002642238745,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.000475604989333,291.18048095703125,294.1499938964844,263.8847351074219,262.163330078125,271.84552001953125,263.8275451660156,290.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.693923950195312,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,9.52254849835299e-05,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0001002760764095,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221740722656,0.0,0.0,7.406424265354872e-05,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662841796875,0.0,0.0,0.000100277189631,292.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0004756665439344,291.1799621582031,294.1499938964844,263.8935852050781,262.1698913574219,271.7737731933594,263.8366394042969,290.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.68575096130371,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,9.525131463306025e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001003032957669,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007202148437,0.0,0.0,7.408433157252148e-05,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.0001003043871605,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723327636719,0.0,0.0,0.0004757956485264,291.1788635253906,294.1499938964844,263.91119384765625,262.1828918457031,271.63232421875,263.85479736328125,290.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.669649124145508,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,9.525131463306025e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001003032957669,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007202148437,0.0,0.0,7.408433157252148e-05,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.0001003043871605,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723327636719,0.0,0.0,0.0004757956485264,291.1788635253906,294.1499938964844,263.91119384765625,262.1828918457031,271.63232421875,263.85479736328125,290.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.669649124145508,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65704345703125,0.0,0.0,9.527855581836776e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001003319921437,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794494628906,0.0,0.0,7.41055264370516e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,0.0001003330762614,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,0.0004759317962452,291.1777038574219,294.1499938964844,263.9286804199219,262.19580078125,271.4937438964844,263.87286376953125,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.653858184814453,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65704345703125,0.0,0.0,9.527855581836776e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001003319921437,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794494628906,0.0,0.0,7.41055264370516e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,0.0001003330762614,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,0.0004759317962452,291.1777038574219,294.1499938964844,263.9286804199219,262.19580078125,271.4937438964844,263.87286376953125,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.653858184814453,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,9.530692477710544e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001003618817776,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75836181640625,0.0,0.0,7.41275871405378e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001003629513434,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332397460937,0.0,0.0,0.0004760735318996,291.176513671875,294.1499938964844,263.94610595703125,262.2086181640625,271.35791015625,263.8908386230469,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.63833236694336,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,9.530692477710544e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001003618817776,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75836181640625,0.0,0.0,7.41275871405378e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001003629513434,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332397460937,0.0,0.0,0.0004760735318996,291.176513671875,294.1499938964844,263.94610595703125,262.2086181640625,271.35791015625,263.8908386230469,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.63833236694336,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181945800781,0.0,0.0,9.533613047096878e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001003926445264,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,7.415030268020928e-05,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0001003936995402,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0004762194876093,291.1752319335937,294.1499938964844,263.9634094238281,262.2213134765625,271.22479248046875,263.9087219238281,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62302589416504,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6181945800781,0.0,0.0,9.533613047096878e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001003926445264,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,7.415030268020928e-05,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0001003936995402,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0004762194876093,291.1752319335937,294.1499938964844,263.9634094238281,262.2213134765625,271.22479248046875,263.9087219238281,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62302589416504,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,9.535097342450172e-05,292.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001004082805593,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271423339844,0.0,0.0,7.416184962494299e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01324462890625,0.0,0.0,0.0001004093282972,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043701171875,0.0,0.0,0.0004762936441693,291.174560546875,294.1499938964844,263.9720153808594,262.2276611328125,271.1592712402344,263.9176330566406,290.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.615442276000977,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990295410156,0.0,0.0,9.53659473452717e-05,292.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001004240548354,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,7.41734984330833e-05,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.0001004250952973,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948486328125,0.0,0.0,0.0004763684701174,291.17388916015625,294.1499938964844,263.9805908203125,262.23394775390625,271.09442138671875,263.926513671875,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.607894897460938,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800476074219,0.0,0.0,9.539626626065e-05,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001004559890134,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,7.419707981171086e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,0.0001004570221994,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758972167969,0.0,0.0,0.0004765199555549,291.1724853515625,294.1499938964844,263.9976501464844,262.2464904785156,270.96661376953125,263.9441833496094,290.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.592906951904297,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800476074219,0.0,0.0,9.539626626065e-05,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001004559890134,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,7.419707981171086e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,0.0001004570221994,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758972167969,0.0,0.0,0.0004765199555549,291.1724853515625,294.1499938964844,263.9976501464844,262.2464904785156,270.96661376953125,263.9441833496094,290.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.592906951904297,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,9.542713087284938e-05,292.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.000100488497992,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,7.422108319588006e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0001004895166261,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,0.0004766741767525,291.1709899902344,294.1499938964844,264.0146179199219,262.2589416503906,270.84136962890625,263.9617614746094,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.578065872192383,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,9.542713087284938e-05,292.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.000100488497992,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,7.422108319588006e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0001004895166261,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,0.0004766741767525,291.1709899902344,294.1499938964844,264.0146179199219,262.2589416503906,270.84136962890625,263.9617614746094,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.578065872192383,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,9.545875946059824e-05,292.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001005218218779,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559753417969,0.0,0.0,7.424568320857361e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.00010052282596,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,0.0004768322396557,291.1694641113281,294.1499938964844,264.03143310546875,262.27130126953125,270.7186584472656,263.9792175292969,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.563400268554688,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,9.545875946059824e-05,292.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001005218218779,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559753417969,0.0,0.0,7.424568320857361e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.00010052282596,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,0.0004768322396557,291.1694641113281,294.1499938964844,264.03143310546875,262.27130126953125,270.7186584472656,263.9792175292969,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.563400268554688,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240783691406,0.0,0.0,9.54915740294382e-05,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001005563826765,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63604736328125,0.0,0.0,7.427120726788417e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618530273437,0.0,0.0,0.0001005573794827,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,0.0004769962106365,291.1678466796875,294.1499938964844,264.048095703125,262.2835693359375,270.5984191894531,263.9965515136719,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54897689819336,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240783691406,0.0,0.0,9.54915740294382e-05,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001005563826765,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63604736328125,0.0,0.0,7.427120726788417e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618530273437,0.0,0.0,0.0001005573794827,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,0.0004769962106365,291.1678466796875,294.1499938964844,264.048095703125,262.2835693359375,270.5984191894531,263.9965515136719,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54897689819336,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
