time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,9.5508607046213e-05,292.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.000100574325188,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62615966796875,0.0,0.0,7.428445678669959e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0001005753147182,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5109558105469,0.0,0.0,0.0004770813102368,291.1669921875,294.1499938964844,264.056396484375,262.2897033691406,270.5392150878906,264.0051574707031,290.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.0198271628469228,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.54189109802246,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057678222656,0.0,0.0,9.552617848385124e-05,292.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001005928425001,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163024902344,0.0,0.0,7.429812103509903e-05,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,0.0001005938174785,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0004771691164933,291.1661376953125,294.1499938964844,264.06463623046875,262.2957763671875,270.48065185546875,264.0137634277344,290.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.5349063873291,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,9.556336590321736e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.00010063200898,291.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,7.432704296661541e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.0001006329766823,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0004773549153469,291.1643981933594,294.1499938964844,264.0810546875,262.30792236328125,270.3652038574219,264.0308532714844,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52130699157715,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,9.556336590321736e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.00010063200898,291.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,7.432704296661541e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.0001006329766823,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0004773549153469,291.1643981933594,294.1499938964844,264.0810546875,262.30792236328125,270.3652038574219,264.0308532714844,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52130699157715,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,9.560408216202632e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001006748861982,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,7.435870793415233e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001006758466246,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.000477558322018,291.1625671386719,294.1499938964844,264.0972900390625,262.3199768066406,270.2520446777344,264.0478210449219,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.50835609436035,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,9.560408216202632e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001006748861982,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,7.435870793415233e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,0.0001006758466246,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.000477558322018,291.1625671386719,294.1499938964844,264.0972900390625,262.3199768066406,270.2520446777344,264.0478210449219,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.50835609436035,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,9.564941137796268e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000100722638308,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,7.439396722475067e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173583984375,0.0,0.0,0.0001007235841825,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0004777848371304,291.1606750488281,294.1499938964844,264.1133728027344,262.3319702148437,270.14111328125,264.0646667480469,290.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.49626541137696,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,9.564941137796268e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000100722638308,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,7.439396722475067e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173583984375,0.0,0.0,0.0001007235841825,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0004777848371304,291.1606750488281,294.1499938964844,264.1133728027344,262.3319702148437,270.14111328125,264.0646667480469,290.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.49626541137696,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,9.57005613599904e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001007765094982,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389709472656,0.0,0.0,7.443375216098502e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,0.0001007774480967,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0004780403687618,291.15869140625,294.1499938964844,264.1292724609375,262.3439025878906,270.0324401855469,264.08135986328125,290.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48526191711425,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,9.57005613599904e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001007765094982,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389709472656,0.0,0.0,7.443375216098502e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,0.0001007774480967,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0004780403687618,291.15869140625,294.1499938964844,264.1292724609375,262.3439025878906,270.0324401855469,264.08135986328125,290.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48526191711425,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42510986328125,0.0,0.0,9.572872659191488e-05,292.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001008061735774,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,7.445566006936133e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009094238281,0.0,0.0,0.0001008071049,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0004781810857821,291.1576843261719,294.1499938964844,264.1371765136719,262.349853515625,269.97900390625,264.08966064453125,290.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204205315109903e-09,0.0010200042743235,-0.0205447189509868,0.0,0.0,0.0,-0.00887999124825,60.0,-18.48026466369629,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41632080078125,0.0,0.0,9.57588927121833e-05,292.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001008379476843,291.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5200500488281,0.0,0.0,7.447911775670946e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001008388644549,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,0.0004783317854162,291.1566467285156,294.1499938964844,264.14501953125,262.35577392578125,269.9261474609375,264.0979309082031,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241762827765342e-09,0.0010203254641965,-0.0206430777907371,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.47563743591309,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,9.5825431344565e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001009080224321,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,7.453087164321914e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001009089319268,292.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,0.0004786642093677,291.1545104980469,294.1499938964844,264.1605834960937,262.3675842285156,269.8219299316406,264.1143798828125,290.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.467512130737305,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988647460937,0.0,0.0,9.5825431344565e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001009080224321,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,7.453087164321914e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001009089319268,292.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,0.0004786642093677,291.1545104980469,294.1499938964844,264.1605834960937,262.3675842285156,269.8219299316406,264.1143798828125,290.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.467512130737305,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38153076171875,0.0,0.0,9.590172703610732e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000100988378108,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,7.459021435352042e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,0.0001009892730507,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,0.0004790453822351,291.1523132324219,294.1499938964844,264.1759948730469,262.3793334960937,269.7197570800781,264.1307067871094,290.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.461170196533203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38153076171875,0.0,0.0,9.590172703610732e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000100988378108,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,7.459021435352042e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,0.0001009892730507,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,0.0004790453822351,291.1523132324219,294.1499938964844,264.1759948730469,262.3793334960937,269.7197570800781,264.1307067871094,290.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.461170196533203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,9.59889657679014e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001010802516248,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4641418457031,0.0,0.0,7.46580699342303e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0001010811465675,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0004794812120962,291.1500244140625,294.1499938964844,264.1911926269531,262.3910217285156,269.6195983886719,264.1468811035156,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.45692253112793,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,9.59889657679014e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001010802516248,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4641418457031,0.0,0.0,7.46580699342303e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0001010811465675,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,0.0004794812120962,291.1500244140625,294.1499938964844,264.1911926269531,262.3910217285156,269.6195983886719,264.1468811035156,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.45692253112793,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,9.608827531337738e-05,292.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001011848362395,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,7.473531150026247e-05,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,0.0001011857166304,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,0.0004799773159902,291.1476745605469,294.1499938964844,264.2062072753906,262.4026794433594,269.5214538574219,264.1629333496094,290.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45496940612793,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,9.608827531337738e-05,292.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001011848362395,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,7.473531150026247e-05,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,0.0001011857166304,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,0.0004799773159902,291.1476745605469,294.1499938964844,264.2062072753906,262.4026794433594,269.5214538574219,264.1629333496094,290.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45496940612793,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,9.614278678782284e-05,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001012422435451,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366455078125,0.0,0.0,7.477770850528032e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.00010124311666,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,0.000480249611428,291.146484375,294.1499938964844,264.213623046875,262.40850830078125,269.4731140136719,264.1709289550781,290.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719851507521525e-09,0.0010244133882224,-0.0218950547277927,0.0,0.0,0.0,-0.0091356188058853,60.0,-18.454946517944336,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,9.620060882298276e-05,292.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001013031360344,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42755126953125,0.0,0.0,7.482268119929358e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001013040091493,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.0004805384669452,291.1452331542969,294.1499938964844,264.22100830078125,262.414306640625,269.42529296875,264.1788635253906,290.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791871231039751e-09,0.0010250292252749,-0.0220836456865072,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.455547332763672,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,9.632659930502996e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001014358203974,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,7.492066652048379e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,0.0001014366789604,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099365234375,0.0,0.0,0.0004811678372789,291.1427307128906,294.1499938964844,264.235595703125,262.4258728027344,269.3309631347656,264.19464111328125,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.45869445800781,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,9.632659930502996e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001014358203974,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,7.492066652048379e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,0.0001014366789604,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099365234375,0.0,0.0,0.0004811678372789,291.1427307128906,294.1499938964844,264.235595703125,262.4258728027344,269.3309631347656,264.19464111328125,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.45869445800781,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,9.646652324590832e-05,292.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.000101583180367,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,7.502950757043436e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,0.000101584031654,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,0.0004818668821826,291.14013671875,294.1499938964844,264.25,262.4373779296875,269.2384948730469,264.21026611328125,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.46461296081543,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,9.646652324590832e-05,292.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.000101583180367,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,7.502950757043436e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,0.000101584031654,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,0.0004818668821826,291.14013671875,294.1499938964844,264.25,262.4373779296875,269.2384948730469,264.21026611328125,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.46461296081543,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799377441406,0.0,0.0,9.661632066126911e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000101740923128,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,7.514601020375267e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,0.0001017417671391,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,0.0004826151416637,291.137451171875,294.1499938964844,264.2631530761719,262.4479675292969,269.1477966308594,264.2256164550781,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.473255157470703,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799377441406,0.0,0.0,9.661632066126911e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000101740923128,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,7.514601020375267e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,0.0001017417671391,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,0.0004826151416637,291.137451171875,294.1499938964844,264.2631530761719,262.4479675292969,269.1477966308594,264.2256164550781,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.473255157470703,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26336669921875,0.0,0.0,9.677124762674794e-05,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001019040792016,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,7.526650733780116e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,0.0001019049086607,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0004833890707232,291.1346740722656,294.1499938964844,264.274169921875,262.456787109375,269.058837890625,264.2400817871094,290.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.484479904174805,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26336669921875,0.0,0.0,9.677124762674794e-05,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001019040792016,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558044433594,0.0,0.0,7.526650733780116e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,0.0001019049086607,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0004833890707232,291.1346740722656,294.1499938964844,264.274169921875,262.456787109375,269.058837890625,264.2400817871094,290.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.484479904174805,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.255126953125,0.0,0.0,9.68504828051664e-05,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001019875198835,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,7.532813469879329e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001019883493427,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,0.0004837848828174,291.1332702636719,294.1499938964844,264.2789001464844,262.4605712890625,269.0150146484375,264.2468566894531,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.491016387939453,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469177246094,0.0,0.0,9.693078027339652e-05,292.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001020720810629,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,7.539059151895344e-05,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887268066406,0.0,0.0,0.0001020729032461,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,0.0004841860209126,291.1318359375,294.1499938964844,264.2831115722656,262.46392822265625,268.9716186523437,264.25323486328125,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.49810028076172,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,9.709424193715677e-05,292.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001022442229441,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,7.551772432634607e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,0.0001022450378513,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0004850025870837,291.12890625,294.1499938964844,264.2901916503906,262.46954345703125,268.88592529296875,264.2648620605469,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51380157470703,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,9.709424193715677e-05,292.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001022442229441,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,7.551772432634607e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,0.0001022450378513,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0004850025870837,291.12890625,294.1499938964844,264.2901916503906,262.46954345703125,268.88592529296875,264.2648620605469,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.51380157470703,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,9.726093412609772e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001024197699734,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,7.564738189103082e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,0.0001024205703288,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110595703125,0.0,0.0,0.0004858352767769,291.1258850097656,294.1499938964844,264.2955322265625,262.47369384765625,268.8017578125,264.2747802734375,290.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.531463623046875,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,9.726093412609772e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001024197699734,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,7.564738189103082e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,0.0001024205703288,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110595703125,0.0,0.0,0.0004858352767769,291.1258850097656,294.1499938964844,264.2955322265625,262.47369384765625,268.8017578125,264.2747802734375,290.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.531463623046875,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,9.743004920892416e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.000102597863588,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,7.577891665278003e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572937011719,0.0,0.0,0.0001025986566673,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,0.0004866801027674,291.1227722167969,294.1499938964844,264.2992248535156,262.4765319824219,268.7190856933594,264.28289794921875,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.550830841064453,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,9.743004920892416e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.000102597863588,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,7.577891665278003e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572937011719,0.0,0.0,0.0001025986566673,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,0.0004866801027674,291.1227722167969,294.1499938964844,264.2992248535156,262.4765319824219,268.7190856933594,264.28289794921875,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.550830841064453,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,9.760071407072246e-05,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.000102777587017,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,7.591165194753557e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001027783728204,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0004875326121691,291.1195678710937,294.1499938964844,264.3014221191406,262.4781799316406,268.6378479003906,264.28924560546875,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.571645736694336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
