time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,9.760071407072246e-05,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.000102777587017,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,7.591165194753557e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001027783728204,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0004875326121691,291.1195678710937,294.1499938964844,264.3014221191406,262.4781799316406,268.6378479003906,264.28924560546875,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.571645736694336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,9.768632298801094e-05,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001028677434078,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25994873046875,0.0,0.0,7.597823423566297e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416687011719,0.0,0.0,0.0001028685219353,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708068847656,0.0,0.0,0.0004879602638538,291.1179504394531,294.1499938964844,264.302001953125,262.47857666015625,268.5977783203125,264.2917785644531,290.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.582529067993164,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,9.777194645721464e-05,292.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001029579143505,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,7.604483107570559e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,0.000102958685602,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,0.0004883880028501,291.1163024902344,294.1499938964844,264.30224609375,262.47869873046875,268.5580139160156,264.2938842773437,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.593664169311523,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14990234375,0.0,0.0,9.794270590646192e-05,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.000103137732367,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,7.617764640599489e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,0.0001031385036185,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.0004892409779131,291.1129150390625,294.1499938964844,264.3018798828125,262.4782409667969,268.4794921875,264.29693603515625,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.61655235290528,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14990234375,0.0,0.0,9.794270590646192e-05,292.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.000103137732367,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,7.617764640599489e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,0.0001031385036185,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.0004892409779131,291.1129150390625,294.1499938964844,264.3018798828125,262.4782409667969,268.4794921875,264.29693603515625,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.61655235290528,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,9.811185009311885e-05,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001033158623613,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,7.630920299561694e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001033166190609,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.0004900859785266,291.1094665527344,294.1499938964844,264.3004150390625,262.4768981933594,268.4022827148437,264.29852294921875,290.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.640056610107425,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,9.811185009311885e-05,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001033158623613,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,7.630920299561694e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001033166190609,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.0004900859785266,291.1094665527344,294.1499938964844,264.3004150390625,262.4768981933594,268.4022827148437,264.29852294921875,290.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.640056610107425,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,9.827816393226384e-05,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.000103491001937,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,7.64385549700819e-05,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,0.0001034917513607,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11529541015625,0.0,0.0,0.0004909167764708,291.1059265136719,294.1499938964844,264.2980041503906,262.47479248046875,268.3263244628906,264.2987365722656,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.66385078430176,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,9.827816393226384e-05,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.000103491001937,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,7.64385549700819e-05,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,0.0001034917513607,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11529541015625,0.0,0.0,0.0004909167764708,291.1059265136719,294.1499938964844,264.2980041503906,262.47479248046875,268.3263244628906,264.2987365722656,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.66385078430176,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,9.8440345027484e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001036617904901,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,7.6564698247239e-05,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,0.0001036625326378,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.0,0.0,0.0004917269106954,291.102294921875,294.1499938964844,264.2947692871094,262.4720153808594,268.2515869140625,264.2977600097656,290.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.687604904174805,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,9.8440345027484e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001036617904901,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,7.6564698247239e-05,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,0.0001036625326378,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.0,0.0,0.0004917269106954,291.102294921875,294.1499938964844,264.2947692871094,262.4720153808594,268.2515869140625,264.2977600097656,290.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.687604904174805,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,9.851945651462302e-05,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001037451074807,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,7.662623102078214e-05,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0001037458423525,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.000492122140713,291.1004333496094,294.1499938964844,264.2928771972656,262.4704284667969,268.2146911621094,264.2968444824219,290.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.69935417175293,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,9.85970109468326e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.000103826780105,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669311523437,0.0,0.0,7.668654870940372e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0001038275149767,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.000492509570904,291.0985717773437,294.1499938964844,264.2908630371094,262.4687194824219,268.1780700683594,264.2956848144531,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.710962295532227,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.874672832665964e-05,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001039844501065,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,7.680300041101873e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742858886719,0.0,0.0,0.0001039851704263,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0004932574229314,291.0947570800781,294.1499938964844,264.286376953125,262.4649658203125,268.105712890625,264.292724609375,290.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.733585357666016,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.874672832665964e-05,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001039844501065,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,7.680300041101873e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742858886719,0.0,0.0,0.0001039851704263,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0004932574229314,291.0947570800781,294.1499938964844,264.286376953125,262.4649658203125,268.105712890625,264.292724609375,290.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.733585357666016,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,9.888800559565424e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001041332216118,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,7.691287464695051e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,0.0001041339419316,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0529479980469,0.0,0.0,0.00049396319082,291.0908508300781,294.1499938964844,264.2815246582031,262.4609069824219,268.0345153808594,264.2890319824219,290.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.755083084106445,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,9.888800559565424e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001041332216118,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,7.691287464695051e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,0.0001041339419316,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0529479980469,0.0,0.0,0.00049396319082,291.0908508300781,294.1499938964844,264.2815246582031,262.4609069824219,268.0345153808594,264.2890319824219,290.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.755083084106445,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,9.90193075267598e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001042715011863,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,7.70150072639808e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.0001042722142301,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,0.0004946191329509,291.0868530273437,294.1499938964844,264.2763671875,262.4566345214844,267.9644470214844,264.28472900390625,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.77507972717285,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,9.90193075267598e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001042715011863,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,7.70150072639808e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.0001042722142301,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,0.0004946191329509,291.0868530273437,294.1499938964844,264.2763671875,262.4566345214844,267.9644470214844,264.28472900390625,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.77507972717285,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,9.913912072079256e-05,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001043976735672,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,7.710819045314565e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,0.0001043983720592,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0004952176241204,291.082763671875,294.1499938964844,264.27105712890625,262.4522705078125,267.8955078125,264.2799987792969,290.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.793193817138672,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,9.913912072079256e-05,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001043976735672,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,7.710819045314565e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,0.0001043983720592,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0004952176241204,291.082763671875,294.1499938964844,264.27105712890625,262.4522705078125,267.8955078125,264.2799987792969,290.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.793193817138672,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,9.919423609972e-05,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001044557211571,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,7.715106039540842e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,0.0001044564123731,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.0004954929463565,291.0807189941406,294.1499938964844,264.26837158203125,262.4500732421875,267.8614501953125,264.27752685546875,290.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.801401138305664,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,9.924591722665356e-05,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.00010451014532,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,7.719125278526917e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,0.000104510836536,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069580078125,0.0,0.0,0.0004957511555403,291.07861328125,294.1499938964844,264.2657165527344,262.4479064941406,267.82769775390625,264.27496337890625,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.809005737304688,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994384765625,0.0,0.0,9.933826368069276e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001046074030455,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683898925781,0.0,0.0,7.726308103883639e-05,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001046080869855,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.000496212451253,291.0743408203125,294.1499938964844,264.2605285644531,262.4436950683594,267.7609558105469,264.2698059082031,290.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.82223892211914,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994384765625,0.0,0.0,9.933826368069276e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001046074030455,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683898925781,0.0,0.0,7.726308103883639e-05,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001046080869855,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,0.000496212451253,291.0743408203125,294.1499938964844,264.2605285644531,262.4436950683594,267.7609558105469,264.2698059082031,290.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.82223892211914,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,9.941484313458204e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001046880424837,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,7.73226420278661e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.0001046887191478,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0004965949920006,291.07000732421875,294.1499938964844,264.255615234375,262.439697265625,267.6953125,264.2646789550781,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.83244514465332,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,9.941484313458204e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001046880424837,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522766113281,0.0,0.0,7.73226420278661e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.0001046887191478,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0004965949920006,291.07000732421875,294.1499938964844,264.255615234375,262.439697265625,267.6953125,264.2646789550781,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.83244514465332,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,9.947449871106072e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001047508703777,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,7.736904080957174e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001047515397658,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0004968930152244,291.0655822753906,294.1499938964844,264.2510681152344,262.4360656738281,267.6307983398437,264.2596740722656,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.83931541442871,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,9.947449871106072e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001047508703777,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,7.736904080957174e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001047515397658,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0004968930152244,291.0655822753906,294.1499938964844,264.2510681152344,262.4360656738281,267.6307983398437,264.2596740722656,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.83931541442871,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,9.951635729521512e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001047949626808,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,7.740160071989521e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.000104795617517,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0004971022135578,291.0610656738281,294.1499938964844,264.2470397949219,262.432861328125,267.5673217773437,264.2549743652344,290.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.842607498168945,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,9.951635729521512e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001047949626808,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,7.740160071989521e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.000104795617517,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0004971022135578,291.0610656738281,294.1499938964844,264.2470397949219,262.432861328125,267.5673217773437,264.2549743652344,290.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.842607498168945,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,9.95304435491562e-05,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001048097910825,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,7.741255103610456e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001048104459187,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.0004971725284121,291.05877685546875,294.1499938964844,264.2452697753906,262.4314880371094,267.5360107421875,264.2527770996094,290.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.0010604959679767,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.842803955078125,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,9.953990957001224e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001048197664204,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,7.741991430521011e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001048204139806,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317321777344,0.0,0.0,0.0004972198512405,291.05645751953125,294.1499938964844,264.2436828613281,262.4302673339844,267.5049743652344,264.2507019042969,290.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951446137776657e-08,0.0010605967836454,-0.0329713113605976,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.842012405395508,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,9.954463166650385e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001048247504513,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,7.742358866380528e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001048253907356,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169006347656,0.0,0.0,0.0004972434835508,291.0517883300781,294.1499938964844,264.2411193847656,262.4283447265625,267.4437255859375,264.2470092773437,290.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957289463599864e-08,0.0010606468422338,-0.0329865999519825,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.837373733520508,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,9.954463166650385e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001048247504513,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,7.742358866380528e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001048253907356,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169006347656,0.0,0.0,0.0004972434835508,291.0517883300781,294.1499938964844,264.2411193847656,262.4283447265625,267.4437255859375,264.2470092773437,290.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957289463599864e-08,0.0010606468422338,-0.0329865999519825,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.837373733520508,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90460205078125,0.0,0.0,9.95295195025392e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.000104808845208,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,7.741183799225837e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0001048094782163,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0004971680464223,291.0470275878906,294.1499938964844,264.239501953125,262.4272155761719,267.3835754394531,264.2440490722656,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428106679112e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.828447341918945,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90460205078125,0.0,0.0,9.95295195025392e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.000104808845208,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,7.741183799225837e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0001048094782163,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0004971680464223,291.0470275878906,294.1499938964844,264.239501953125,262.4272155761719,267.3835754394531,264.2440490722656,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428106679112e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.828447341918945,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,9.949380910256878e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.000104771243059,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95733642578125,0.0,0.0,7.738405838608742e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,0.0001047718687914,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874816894531,0.0,0.0,0.0004969896399416,291.04217529296875,294.1499938964844,264.2389221191406,262.4269714355469,267.3245849609375,264.2419128417969,290.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893888623466413e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.814987182617188,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,9.949380910256878e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.000104771243059,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95733642578125,0.0,0.0,7.738405838608742e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,0.0001047718687914,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874816894531,0.0,0.0,0.0004969896399416,291.04217529296875,294.1499938964844,264.2389221191406,262.4269714355469,267.3245849609375,264.2419128417969,290.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893888623466413e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.814987182617188,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
