time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,9.94370348053053e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001047114710672,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,7.733990787528455e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001047120822477,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0004967061104252,291.0372314453125,294.1499938964844,264.23956298828125,262.4277648925781,267.2667236328125,264.2407531738281,290.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823117678806284e-08,0.0010594998020678,-0.0326355658471584,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.79676818847656,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,9.94370348053053e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001047114710672,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,7.733990787528455e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001047120822477,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,0.0004967061104252,291.0372314453125,294.1499938964844,264.23956298828125,262.4277648925781,267.2667236328125,264.2407531738281,290.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823117678806284e-08,0.0010594998020678,-0.0326355658471584,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.79676818847656,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,9.940072777681051e-05,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.00010467323591,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341125488281,0.0,0.0,7.731166260782629e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,0.0001046738470904,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0004965247353538,291.0347595214844,294.1499938964844,264.2403564453125,262.4285888671875,267.2382202148437,264.2406005859375,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591255268082,1.2777856994716784e-08,0.0010591127211228,-0.0325171463191509,0.0,0.0,0.0,-0.0111473444849252,60.0,-18.7857723236084,-0.0,-7.648111477465137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,9.935918933479115e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001046295001287,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264221191406,0.0,0.0,7.727935735601932e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,0.0001046301040332,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583984375,0.0,0.0,0.0004963172832503,291.0322265625,294.1499938964844,264.24151611328125,262.4296875,267.2100524902344,264.24072265625,290.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586827993392,1.2726085074632465e-08,0.0010586701100692,-0.0323816910386085,0.0,0.0,0.0,-0.011121679097414,60.0,-18.77356719970703,-0.0,-7.641718724471502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.92611312540248e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001045262470142,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,7.720309076830745e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001045268436428,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0004958275239914,291.02716064453125,294.1499938964844,264.2449645996094,262.432861328125,267.154541015625,264.2418518066406,290.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603872612260147e-08,0.0010576251661404,-0.0320619270205497,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.74563217163086,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.92611312540248e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001045262470142,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,7.720309076830745e-05,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001045268436428,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0004958275239914,291.02716064453125,294.1499938964844,264.2449645996094,262.432861328125,267.154541015625,264.2418518066406,290.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603872612260147e-08,0.0010576251661404,-0.0320619270205497,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.74563217163086,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,9.914429392665625e-05,292.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001044032178469,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,7.711222133366391e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,0.0001044038071995,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.0004952439339831,291.02197265625,294.1499938964844,264.25,262.4373779296875,267.1002197265625,264.2443542480469,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563926771283,1.245826020124241e-08,0.0010563802206888,-0.0316809304058551,0.0,0.0,0.0,-0.0109889078885316,60.0,-18.71280670166016,-0.0,-7.608691277027901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,9.914429392665625e-05,292.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001044032178469,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,7.711222133366391e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,0.0001044038071995,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.0004952439339831,291.02197265625,294.1499938964844,264.25,262.4373779296875,267.1002197265625,264.2443542480469,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563926771283,1.245826020124241e-08,0.0010563802206888,-0.0316809304058551,0.0,0.0,0.0,-0.0109889078885316,60.0,-18.71280670166016,-0.0,-7.608691277027901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,9.902164310915396e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001042740695993,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,7.701681897742674e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,0.0001042746443999,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.000494631298352,291.0167541503906,294.1499938964844,264.2574462890625,262.44403076171875,267.0470886230469,264.2484130859375,290.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.676176071166992,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,9.902164310915396e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001042740695993,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,7.701681897742674e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,0.0001042746443999,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.000494631298352,291.0167541503906,294.1499938964844,264.2574462890625,262.44403076171875,267.0470886230469,264.2484130859375,290.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.676176071166992,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,9.890744695439936e-05,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001041538198478,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656921386719,0.0,0.0,7.69280013628304e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49053955078125,0.0,0.0,0.0001041543946485,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.000494060863275,291.0114440917969,294.1499938964844,264.26788330078125,262.45330810546875,266.9952392578125,264.254638671875,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.63792991638184,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,9.890744695439936e-05,292.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001041538198478,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656921386719,0.0,0.0,7.69280013628304e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49053955078125,0.0,0.0,0.0001041543946485,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.000494060863275,291.0114440917969,294.1499938964844,264.26788330078125,262.45330810546875,266.9952392578125,264.254638671875,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.63792991638184,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,9.885404142551124e-05,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001040975839714,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85821533203125,0.0,0.0,7.688646292081103e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0001040981514961,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0004937940975651,291.0087585449219,294.1499938964844,264.274169921875,262.4588928222656,266.9698181152344,264.2586669921875,290.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532991727814,1.2096521118110104e-08,0.0010532870655879,-0.0307343676686286,0.0,0.0,0.0,-0.0108095789328217,60.0,-18.61859130859375,-0.0,-7.564194959286399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892761230469,0.0,0.0,9.880270954454318e-05,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001040435381582,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,7.6846539741382e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,0.000104044098407,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,0.0004935377510264,291.00604248046875,294.1499938964844,264.2810974121094,262.4650573730469,266.9446716308594,264.26324462890625,290.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032550067431202e-08,0.0010527400299906,-0.0305669661611318,0.0,0.0,0.0,-0.0107778655365109,60.0,-18.59920120239257,-0.0,-7.55633990934257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,9.870892245089637e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001039447743096,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,7.67735909903422e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001039453345583,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,0.0004930692375637,291.0005798339844,294.1499938964844,264.2968139648437,262.47906494140625,266.8953857421875,264.2742004394531,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517523624002,1.1915656017436053e-08,0.0010517404880374,-0.0302610676735639,0.0,0.0,0.0,-0.0107199158519506,60.0,-18.56050682067871,-0.0,-7.541996893678515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,9.870892245089637e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001039447743096,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,7.67735909903422e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001039453345583,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,0.0004930692375637,291.0005798339844,294.1499938964844,264.2968139648437,262.47906494140625,266.8953857421875,264.2742004394531,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517523624002,1.1915656017436053e-08,0.0010517404880374,-0.0302610676735639,0.0,0.0,0.0,-0.0107199158519506,60.0,-18.56050682067871,-0.0,-7.541996893678515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,9.862735169008374e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001038588889059,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,7.671015191590413e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0001038594346027,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,0.000492661842145,290.9950561523437,294.1499938964844,264.3148803710937,262.4951171875,266.8473205566406,264.2874450683594,290.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.522253036499023,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,9.862735169008374e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001038588889059,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,7.671015191590413e-05,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0001038594346027,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,0.000492661842145,290.9950561523437,294.1499938964844,264.3148803710937,262.4951171875,266.8473205566406,264.2874450683594,290.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.522253036499023,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,9.856050746748224e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.000103788501292,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,7.66581651987508e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001037890469888,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.000492327963002,290.98944091796875,294.1499938964844,264.3349914550781,262.5130310058594,266.8006286621094,264.3031616210937,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501703945919,1.1730673321608265e-08,0.0010501586366444,-0.0297769717872142,0.0,0.0,0.0,-0.0106282122433185,60.0,-18.48501968383789,-0.0,-7.519326317151356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,9.856050746748224e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.000103788501292,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,7.66581651987508e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001037890469888,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.000492327963002,290.98944091796875,294.1499938964844,264.3349914550781,262.5130310058594,266.8006286621094,264.3031616210937,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501703945919,1.1730673321608265e-08,0.0010501586366444,-0.0297769717872142,0.0,0.0,0.0,-0.0106282122433185,60.0,-18.48501968383789,-0.0,-7.519326317151356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,9.850792412180454e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001037331385305,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,7.661726704100147e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0001037336696754,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0004920653300359,290.9837646484375,294.1499938964844,264.3569641113281,262.5325622558594,266.75506591796875,264.3206787109375,290.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049609738402,1.1665124866055976e-08,0.0010495980968698,-0.0296054277569055,0.0,0.0,0.0,-0.010595716536045,60.0,-18.448936462402344,-0.0,-7.511301447493679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,9.850792412180454e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001037331385305,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,7.661726704100147e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0001037336696754,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0004920653300359,290.9837646484375,294.1499938964844,264.3569641113281,262.5325622558594,266.75506591796875,264.3206787109375,290.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049609738402,1.1665124866055976e-08,0.0010495980968698,-0.0296054277569055,0.0,0.0,0.0,-0.010595716536045,60.0,-18.448936462402344,-0.0,-7.511301447493679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,9.84886646619998e-05,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001037128531606,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,7.660227856831625e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001037133843055,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,0.0004919691127724,290.9808959960937,294.1499938964844,264.3685607910156,262.5429077148437,266.7328186035156,264.3303527832031,290.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494044981896,1.1641108521587284e-08,0.0010493928566575,-0.0295425746589899,0.0,0.0,0.0,-0.0105838105082511,60.0,-18.431686401367188,-0.0,-7.50836193219584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,9.847283945418894e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0001036961912177,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,7.658997492399067e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0001036967223626,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.0004918901249766,290.97802734375,294.1499938964844,264.38055419921875,262.5535583496094,266.7108764648437,264.34039306640625,290.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492355795577,1.1621376749815228e-08,0.0010492240544408,-0.0294909346848726,0.0,0.0,0.0,-0.01057402882725,60.0,-18.414794921875,-0.0,-7.505947507979728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,9.845443128142506e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001036768226185,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,7.657566311536357e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,0.0001036773392115,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.00049179821508,290.9721984863281,294.1499938964844,264.4055480957031,262.5757751464844,266.6679077148437,264.36181640625,290.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.38265037536621,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,9.845443128142506e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001036768226185,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,7.657566311536357e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,0.0001036773392115,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.00049179821508,290.9721984863281,294.1499938964844,264.4055480957031,262.5757751464844,266.6679077148437,264.36181640625,290.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.38265037536621,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,9.845311433309688e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001036754329106,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,7.657462992938235e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0001036759495036,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0004917916376143,290.96630859375,294.1499938964844,264.43170166015625,262.5990600585937,266.626220703125,264.3848876953125,290.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.352783203125,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,9.845311433309688e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001036754329106,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,7.657462992938235e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0001036759495036,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0004917916376143,290.96630859375,294.1499938964844,264.43170166015625,262.5990600585937,266.626220703125,264.3848876953125,290.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.352783203125,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.846720058703796e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001036902758642,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,7.658558752154931e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0001036907779052,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0004918620106764,290.9603271484375,294.1499938964844,264.45880126953125,262.6231384277344,266.58575439453125,264.4093933105469,289.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.325183868408203,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.846720058703796e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001036902758642,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,7.658558752154931e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0001036907779052,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0004918620106764,290.9603271484375,294.1499938964844,264.45880126953125,262.6231384277344,266.58575439453125,264.4093933105469,289.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.325183868408203,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,9.849361231317744e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001037180991261,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71954345703125,0.0,0.0,7.660613482585177e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,0.0001037185938912,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,0.0004919940256513,290.95428466796875,294.1499938964844,264.4866027832031,262.6478881835937,266.54656982421875,264.43511962890625,289.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.29959487915039,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,9.849361231317744e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001037180991261,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71954345703125,0.0,0.0,7.660613482585177e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,0.0001037185938912,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,0.0004919940256513,290.95428466796875,294.1499938964844,264.4866027832031,262.6478881835937,266.54656982421875,264.43511962890625,289.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.29959487915039,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.850994683802128e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001037352994899,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,7.661883864784613e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,0.000103735794255,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0004920755745843,290.9512023925781,294.1499938964844,264.5007019042969,262.6604309082031,266.5274353027344,264.4483947753906,289.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.287403106689453,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,9.852726361714303e-05,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001037535403156,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,7.663230644538999e-05,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001037540278048,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.000492162129376,290.9481506347656,294.1499938964844,264.5149230957031,262.67303466796875,266.5086364746094,264.4618835449219,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.275449752807617,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,9.856312681222336e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001037913098116,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,7.666020246688277e-05,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001037917973008,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,0.0004923412925563,290.9419250488281,294.1499938964844,264.54345703125,262.69842529296875,266.47186279296875,264.4893798828125,289.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25188064575196,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,9.856312681222336e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001037913098116,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,7.666020246688277e-05,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001037917973008,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,0.0004923412925563,290.9419250488281,294.1499938964844,264.54345703125,262.69842529296875,266.47186279296875,264.4893798828125,289.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25188064575196,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,9.86002996796742e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0001038304544636,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,7.668910984648392e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001038309346768,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.0004925269749946,290.9356689453125,294.1499938964844,264.5720520019531,262.7238464355469,266.4363098144531,264.51739501953125,289.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.228561401367188,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,9.86002996796742e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0001038304544636,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,7.668910984648392e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001038309346768,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.0004925269749946,290.9356689453125,294.1499938964844,264.5720520019531,262.7238464355469,266.4363098144531,264.51739501953125,289.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.228561401367188,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,9.863850573310629e-05,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001038706905092,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627197265625,0.0,0.0,7.671882485738024e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001038711707224,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0004927178379148,290.9293212890625,294.1499938964844,264.6004638671875,262.74908447265625,266.40191650390625,264.5456848144531,289.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20551109313965,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
