time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,9.863850573310629e-05,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001038706905092,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627197265625,0.0,0.0,7.671882485738024e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001038711707224,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0004927178379148,290.9293212890625,294.1499938964844,264.6004638671875,262.74908447265625,266.40191650390625,264.5456848144531,289.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20551109313965,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,9.867749031400308e-05,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.000103911748738,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64862060546875,0.0,0.0,7.674915104871616e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001039122216752,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0004929126007482,290.9228820800781,294.1499938964844,264.62841796875,262.77392578125,266.3687438964844,264.57403564453125,289.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.182842254638672,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,9.867749031400308e-05,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.000103911748738,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64862060546875,0.0,0.0,7.674915104871616e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001039122216752,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0004929126007482,290.9228820800781,294.1499938964844,264.62841796875,262.77392578125,266.3687438964844,264.57403564453125,289.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.182842254638672,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,9.86972008831799e-05,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.000103932514321,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,7.676448149140924e-05,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0001039329799823,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,0.0004930110881105,290.91961669921875,294.1499938964844,264.6421813964844,262.7861328125,266.3525695800781,264.588134765625,289.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.171688079833984,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,9.871700603980572e-05,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,0.0001039533672155,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,7.677988469367847e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,0.0001039538328768,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.000493110041134,290.9163513183594,294.1499938964844,264.6557312011719,262.7981872558594,266.336669921875,264.6021728515625,289.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.160654067993164,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,9.875681280391292e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001039952985593,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,7.681084389332682e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,0.0001039957496686,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.0004933088785037,290.9097900390625,294.1499938964844,264.68218994140625,262.8216857910156,266.3056640625,264.6298828125,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.139055252075195,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,9.875681280391292e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001039952985593,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,7.681084389332682e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,0.0001039957496686,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.0004933088785037,290.9097900390625,294.1499938964844,264.68218994140625,262.8216857910156,266.3056640625,264.6298828125,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.139055252075195,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,9.879668505163865e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001040372881107,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,7.684186130063608e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,0.00010403773922,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0004935080651193,290.90313720703125,294.1499938964844,264.70751953125,262.8441772460937,266.2756652832031,264.6569519042969,289.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1181869506836,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,9.879668505163865e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001040372881107,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,7.684186130063608e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,0.00010403773922,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0004935080651193,290.90313720703125,294.1499938964844,264.70751953125,262.8441772460937,266.2756652832031,264.6569519042969,289.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1181869506836,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,9.883639722829685e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.000104079110315,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,7.687274774070829e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,0.0001040795541484,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423889160156,0.0,0.0,0.0004937064950354,290.8963928222656,294.1499938964844,264.73150634765625,262.8655090332031,266.2466735839844,264.68310546875,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.098169326782227,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,9.883639722829685e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.000104079110315,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,7.687274774070829e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,0.0001040795541484,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423889160156,0.0,0.0,0.0004937064950354,290.8963928222656,294.1499938964844,264.73150634765625,262.8655090332031,266.2466735839844,264.68310546875,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.098169326782227,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,9.887573105515912e-05,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001041205323417,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,7.690333586651832e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001041209688992,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,0.0004939030040986,290.8895874023437,294.1499938964844,264.75396728515625,262.88543701171875,266.2186279296875,264.7080993652344,289.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0791244506836,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,9.887573105515912e-05,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001041205323417,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,7.690333586651832e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001041209688992,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,0.0004939030040986,290.8895874023437,294.1499938964844,264.75396728515625,262.88543701171875,266.2186279296875,264.7080993652344,289.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0791244506836,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,9.889518696581943e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,0.0001041410214384,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,7.691846985835582e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001041414652718,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,0.0004940002108924,290.8861694335937,294.1499938964844,264.7645263671875,262.8948059082031,266.2049865722656,264.7200927734375,289.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.07001495361328,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,9.891446825349703e-05,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001041613286361,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,7.693346560699865e-05,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0001041617651935,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159606933594,0.0,0.0,0.0004940964863635,290.8827209472656,294.1499938964844,264.77459716796875,262.9037780761719,266.1915588378906,264.731689453125,289.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.061208724975582,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,9.89524050964974e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001042012809193,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,7.696297689108178e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,0.0001042017102008,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028076171875,0.0,0.0,0.0004942860105074,290.8757629394531,294.1499938964844,264.7932434082031,262.9203186035156,266.1653137207031,264.7536926269531,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04448127746582,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,9.89524050964974e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001042012809193,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,7.696297689108178e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,0.0001042017102008,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028076171875,0.0,0.0,0.0004942860105074,290.8757629394531,294.1499938964844,264.7932434082031,262.9203186035156,266.1653137207031,264.7536926269531,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04448127746582,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.898932330543175e-05,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001042401709128,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,7.699168781982735e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001042405929183,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,0.0004944704705849,290.8687438964844,294.1499938964844,264.80963134765625,262.93487548828125,266.1399230957031,264.7738342285156,289.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.02911758422852,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.898932330543175e-05,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001042401709128,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.537353515625,0.0,0.0,7.699168781982735e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001042405929183,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,0.0004944704705849,290.8687438964844,294.1499938964844,264.80963134765625,262.93487548828125,266.1399230957031,264.7738342285156,289.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.02911758422852,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,9.902502642944457e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,0.0001042777657858,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,7.701945287408307e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,0.0001042781805153,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0004946488188579,290.8616638183594,294.1499938964844,264.8235778808594,262.9472351074219,266.115234375,264.7919006347656,289.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01523780822754,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,9.902502642944457e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,0.0001042777657858,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,7.701945287408307e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,0.0001042781805153,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0004946488188579,290.8616638183594,294.1499938964844,264.8235778808594,262.9472351074219,266.115234375,264.7919006347656,289.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01523780822754,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,9.905928891384974e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001043138545355,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,7.704610470682383e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001043142619892,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0004948200075887,290.8544921875,294.1499938964844,264.83477783203125,262.9571838378906,266.0912780761719,264.8076477050781,289.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.002971649169922,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,9.905928891384974e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001043138545355,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,7.704610470682383e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001043142619892,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0004948200075887,290.8544921875,294.1499938964844,264.83477783203125,262.9571838378906,266.0912780761719,264.8076477050781,289.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.002971649169922,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.907579806167632e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0001043312367983,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,7.705894677201286e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.0001043316515279,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0004949024878442,290.85089111328125,294.1499938964844,264.8393249511719,262.9612121582031,266.0795288085937,264.81451416015625,289.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.997520446777344,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45196533203125,0.0,0.0,9.90918924799189e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.0001043481897795,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,7.707146869506687e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001043485972331,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,0.0004949828726239,290.8472595214844,294.1499938964844,264.84307861328125,262.9645690917969,266.0679626464844,264.8207092285156,289.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.992504119873047,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,9.912268433254212e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001043806187226,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,7.709541387157515e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001043810189003,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0004951367154717,290.8399353027344,294.1499938964844,264.8482360839844,262.9691162109375,266.045166015625,264.8311462402344,289.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.983800888061523,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,9.912268433254212e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001043806187226,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,7.709541387157515e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001043810189003,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0004951367154717,290.8399353027344,294.1499938964844,264.8482360839844,262.9691162109375,266.045166015625,264.8311462402344,289.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.983800888061523,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.91513006738387e-05,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.000104410755739,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,7.711767102591693e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001044111486407,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,0.0004952796734869,290.83258056640625,294.1499938964844,264.8500061035156,262.970703125,266.0228576660156,264.8385009765625,289.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.97714614868164,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.91513006738387e-05,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.000104410755739,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,7.711767102591693e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001044111486407,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,0.0004952796734869,290.83258056640625,294.1499938964844,264.8500061035156,262.970703125,266.0228576660156,264.8385009765625,289.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.97714614868164,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.917065472109245e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001044311429723,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,7.713272498222068e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.000104431535874,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,0.0004953764146193,290.8251342773437,294.1499938964844,264.8480529785156,262.9689636230469,266.0009460449219,264.8426818847656,289.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249022307803216e-08,0.0010566530982032,-0.0317645631730556,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.972002029418945,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.917065472109245e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001044311429723,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,7.713272498222068e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.000104431535874,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,0.0004953764146193,290.8251342773437,294.1499938964844,264.8480529785156,262.9689636230469,266.0009460449219,264.8426818847656,289.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249022307803216e-08,0.0010566530982032,-0.0317645631730556,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.972002029418945,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,9.91742781479843e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.00010443496285,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,7.713554077781737e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001044353484758,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,0.0004953945172019,290.8175964355469,294.1499938964844,264.84234619140625,262.9638977050781,265.9793701171875,264.8433837890625,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494712819943745e-08,0.0010566915152594,-0.0317763090133667,0.0,0.0,0.0,-0.0110069774091243,60.0,-17.967266082763672,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,9.91742781479843e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.00010443496285,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,7.713554077781737e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001044353484758,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,0.0004953945172019,290.8175964355469,294.1499938964844,264.84234619140625,262.9638977050781,265.9793701171875,264.8433837890625,289.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494712819943745e-08,0.0010566915152594,-0.0317763090133667,0.0,0.0,0.0,-0.0110069774091243,60.0,-17.967266082763672,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.91703782347031e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001044308592099,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,7.713250670349225e-05,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001044312448357,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0004953750176355,290.8138122558594,294.1499938964844,264.83819580078125,262.960205078125,265.9686889648437,264.8423767089844,289.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566624114289,1.2489838496776429e-08,0.0010566498385742,-0.031763557344675,0.0,0.0,0.0,-0.0110045606270432,60.0,-17.96489143371582,-0.0,-7.612581498506189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869323730469,0.0,0.0,9.916350245475768e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0001044236269081,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,7.712716615060344e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0001044240052578,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,0.0004953407333232,290.8100280761719,294.1499938964844,264.83319091796875,262.9557800292969,265.95806884765625,264.840576171875,289.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481265798669485e-08,0.0010565766133368,-0.0317411236464977,0.0,0.0,0.0,-0.0110003110021352,60.0,-17.962501525878906,-0.0,-7.611525632000848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,9.91395500022918e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.000104398401163,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,7.710853242315352e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001043987795128,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0004952210583724,290.8023986816406,294.1499938964844,264.8208312988281,262.94482421875,265.9369201660156,264.8343811035156,289.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451394582058128e-08,0.0010563211981207,-0.0316629633307457,0.0,0.0,0.0,-0.0109855029731988,60.0,-17.95766830444336,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,9.91395500022918e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.000104398401163,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,7.710853242315352e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001043987795128,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0004952210583724,290.8023986816406,294.1499938964844,264.8208312988281,262.94482421875,265.9369201660156,264.8343811035156,289.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451394582058128e-08,0.0010563211981207,-0.0316629633307457,0.0,0.0,0.0,-0.0109855029731988,60.0,-17.95766830444336,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,9.910370863508432e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001043606607709,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,7.708065095357597e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001043610318447,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.000495042069815,290.794677734375,294.1499938964844,264.8055419921875,262.9312438964844,265.9159240722656,264.824951171875,289.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559515794739,1.2406712990298274e-08,0.0010559391230344,-0.0315460488200187,0.0,0.0,0.0,-0.0109633523970842,60.0,-17.952783584594727,-0.0,-7.602342577683886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,9.910370863508432e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001043606607709,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,7.708065095357597e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001043610318447,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.000495042069815,290.794677734375,294.1499938964844,264.8055419921875,262.9312438964844,265.9159240722656,264.824951171875,289.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559515794739,1.2406712990298274e-08,0.0010559391230344,-0.0315460488200187,0.0,0.0,0.0,-0.0109633523970842,60.0,-17.952783584594727,-0.0,-7.602342577683886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
