time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,9.905709885060789e-05,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001043115917127,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880615234375,0.0,0.0,7.704440213274211e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001043119555106,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,0.0004948092391714,290.78692626953125,294.1499938964844,264.78759765625,262.9153137207031,265.89501953125,264.8126525878906,289.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.947864532470703,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,9.905709885060789e-05,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001043115917127,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880615234375,0.0,0.0,7.704440213274211e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001043119555106,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,0.0004948092391714,290.78692626953125,294.1499938964844,264.78759765625,262.9153137207031,265.89501953125,264.8126525878906,289.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.947864532470703,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,9.90008338703774e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001042523435899,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,7.700064452365041e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001042527073877,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0004945282125845,290.77911376953125,294.1499938964844,264.7672424316406,262.897216796875,265.8741455078125,264.7974853515625,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.942928314208984,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,9.90008338703774e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001042523435899,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,7.700064452365041e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001042527073877,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0004945282125845,290.77911376953125,294.1499938964844,264.7672424316406,262.897216796875,265.8741455078125,264.7974853515625,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.942928314208984,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,9.896935807773843e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.000104219194327,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,7.697616092627868e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001042195581248,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0004943709936924,290.7751770019531,294.1499938964844,264.7562561035156,262.887451171875,265.8637084960937,264.78887939453125,289.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.94045639038086,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,9.89358959486708e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0001041839641402,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,7.695013482589275e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001041843206621,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,0.0004942038794979,290.771240234375,294.1499938964844,264.7447509765625,262.87725830078125,265.853271484375,264.7796325683594,289.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.93798065185547,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.886387852020562e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001041081341099,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,7.689412450417876e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001041084833559,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0004938441561535,290.7633056640625,294.1499938964844,264.72039794921875,262.8556213378906,265.83233642578125,264.7596435546875,289.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93303108215332,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.886387852020562e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001041081341099,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,7.689412450417876e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001041084833559,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0004938441561535,290.7633056640625,294.1499938964844,264.72039794921875,262.8556213378906,265.83233642578125,264.7596435546875,289.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93303108215332,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,9.878534910967574e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001040254355757,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,7.683304284000769e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001040257848217,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0004934518947266,290.7553405761719,294.1499938964844,264.6944580078125,262.83258056640625,265.8113708496094,264.7376708984375,289.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.92807388305664,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,9.878534910967574e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001040254355757,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,7.683304284000769e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001040257848217,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0004934518947266,290.7553405761719,294.1499938964844,264.6944580078125,262.83258056640625,265.8113708496094,264.7376708984375,289.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.92807388305664,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.870152280200271e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001039371636579,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216247558594,0.0,0.0,7.6767842983827e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001039375056279,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0004930331488139,290.747314453125,294.1499938964844,264.6671447753906,262.808349609375,265.7903137207031,264.7139587402344,289.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.923107147216797,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.870152280200271e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001039371636579,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216247558594,0.0,0.0,7.6767842983827e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001039375056279,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0004930331488139,290.747314453125,294.1499938964844,264.6671447753906,262.808349609375,265.7903137207031,264.7139587402344,289.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.923107147216797,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,9.86134327831678e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001038444097503,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,7.669933256693184e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001038447517203,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0004925931571051,290.7392272949219,294.1499938964844,264.6387939453125,262.7831420898437,265.7691345214844,264.688720703125,289.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.918123245239258,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,9.86134327831678e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001038444097503,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,7.669933256693184e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001038447517203,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0004925931571051,290.7392272949219,294.1499938964844,264.6387939453125,262.7831420898437,265.7691345214844,264.688720703125,289.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.918123245239258,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,9.8568074463401e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0001037966503645,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,7.666405144846067e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0001037969850585,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,0.0004923666128888,290.7351379394531,294.1499938964844,264.6242980957031,262.770263671875,265.75848388671875,264.67559814453125,289.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.91562271118164,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.852209768723696e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,0.0001037482288666,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,7.662829011678696e-05,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001037485635606,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,0.0004921369254589,290.7310791015625,294.1499938964844,264.6096496582031,262.7572326660156,265.747802734375,264.6622314453125,289.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.913116455078125,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.842857980402188e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001036497560562,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,7.655555236851797e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0001036500834743,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.00049166980898,290.7228698730469,294.1499938964844,264.5799560546875,262.7308654785156,265.72637939453125,264.6347961425781,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487566469237,1.1565343349673185e-08,0.0010487451218068,-0.0293442886322736,0.0,0.0,0.0,-0.010546252131462,60.0,-17.908079147338867,-0.0,-7.499093612750586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,9.842857980402188e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001036497560562,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,7.655555236851797e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0001036500834743,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.00049166980898,290.7228698730469,294.1499938964844,264.5799560546875,262.7308654785156,265.72637939453125,264.6347961425781,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487566469237,1.1565343349673185e-08,0.0010487451218068,-0.0293442886322736,0.0,0.0,0.0,-0.010546252131462,60.0,-17.908079147338867,-0.0,-7.499093612750586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.833387593971564e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,0.0001035500317811,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,7.648189784958959e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001035503591992,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0004911967553198,290.71466064453125,294.1499938964844,264.54998779296875,262.7042236328125,265.7048034667969,264.606689453125,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.903005599975586,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.833387593971564e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,0.0001035500317811,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,7.648189784958959e-05,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001035503591992,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0004911967553198,290.71466064453125,294.1499938964844,264.54998779296875,262.7042236328125,265.7048034667969,264.606689453125,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.903005599975586,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.82390411081724e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001034501692629,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,7.6408134191297e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000103450489405,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,0.0004907230613753,290.70635986328125,294.1499938964844,264.5200500488281,262.6776123046875,265.6830749511719,264.5780944824219,289.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.897878646850586,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.82390411081724e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001034501692629,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,7.6408134191297e-05,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000103450489405,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,0.0004907230613753,290.70635986328125,294.1499938964844,264.5200500488281,262.6776123046875,265.6830749511719,264.5780944824219,289.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.897878646850586,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.814495570026338e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.000103351099824,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,7.633495988557115e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001033514126902,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004902530927211,290.6980285644531,294.1499938964844,264.4903564453125,262.6512145996094,265.6612548828125,264.5492858886719,289.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.89270782470703,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.814495570026338e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.000103351099824,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,7.633495988557115e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001033514126902,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004902530927211,290.6980285644531,294.1499938964844,264.4903564453125,262.6512145996094,265.6612548828125,264.5492858886719,289.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.89270782470703,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.80986442300491e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0001033023290801,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,7.629893661942333e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001033026419463,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004900217754766,290.69384765625,294.1499938964844,264.4757080078125,262.63818359375,265.6502685546875,264.5348815917969,289.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.890100479125977,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.805280569707976e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001032540676533,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,7.626328442711383e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001032543732435,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004897928447462,290.68963623046875,294.1499938964844,264.4612121582031,262.6252746582031,265.6392822265625,264.5205383300781,289.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.887479782104492,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.79636242846027e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0001031601568683,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.619392272317782e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001031604624586,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004893473815172,290.68121337890625,294.1499938964844,264.4328308105469,262.6000671386719,265.6172180175781,264.4920654296875,289.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278179466724,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.882200241088867,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.79636242846027e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0001031601568683,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.619392272317782e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001031604624586,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004893473815172,290.68121337890625,294.1499938964844,264.4328308105469,262.6000671386719,265.6172180175781,264.4920654296875,289.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278179466724,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.882200241088867,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.787824819795787e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0001030702551361,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.612752233399078e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001030705534503,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004889208939857,290.6727294921875,294.1499938964844,264.4055480957031,262.5758056640625,265.5950622558594,264.464111328125,289.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879546152864352e-08,0.0010428810492157,-0.0275493282824754,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.876869201660156,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.787824819795787e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0001030702551361,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.612752233399078e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001030705534503,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004889208939857,290.6727294921875,294.1499938964844,264.4055480957031,262.5758056640625,265.5950622558594,264.464111328125,289.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879546152864352e-08,0.0010428810492157,-0.0275493282824754,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.876869201660156,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.779829997569324e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001029860723065,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.606534200021997e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001029863706207,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004885215894319,290.6642150878906,294.1499938964844,264.3796081542969,262.5527038574219,265.5728759765625,264.4369812011719,289.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779922732240266e-08,0.0010420292383059,-0.0272885579615831,0.0,0.0,0.0,-0.0101568857207894,60.0,-17.871490478515625,-0.0,-7.40334655802144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.779829997569324e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001029860723065,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.606534200021997e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001029863706207,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004885215894319,290.6642150878906,294.1499938964844,264.3796081542969,262.5527038574219,265.5728759765625,264.4369812011719,289.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779922732240266e-08,0.0010420292383059,-0.0272885579615831,0.0,0.0,0.0,-0.0101568857207894,60.0,-17.871490478515625,-0.0,-7.40334655802144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.772398334462196e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0001029078121064,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.600753451697528e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001029081031447,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004881503409706,290.6556396484375,294.1499938964844,264.3552551269531,262.5310363769531,265.5506286621094,264.4107666015625,289.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412479750812,1.0687303486633937e-08,0.0010412372648715,-0.0270461179316043,0.0,0.0,0.0,-0.0101109705865383,60.0,-17.86608123779297,-0.0,-7.39209653488615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.772398334462196e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0001029078121064,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.600753451697528e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001029081031447,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004881503409706,290.6556396484375,294.1499938964844,264.3552551269531,262.5310363769531,265.5506286621094,264.4107666015625,289.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412479750812,1.0687303486633937e-08,0.0010412372648715,-0.0270461179316043,0.0,0.0,0.0,-0.0101109705865383,60.0,-17.86608123779297,-0.0,-7.39209653488615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.768960444489494e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001028716069413,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.598079537274316e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001028719052555,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004879786283709,290.6513366699219,294.1499938964844,264.34375,262.52081298828125,265.5394897460937,264.3981628417969,289.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040881499648,1.064446397691654e-08,0.0010408709058538,-0.02693397924304,0.0,0.0,0.0,-0.0100897327065467,60.0,-17.86336898803711,-0.0,-7.386895362060386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.765713912202044e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001028374244924,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.595554779982194e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0001028377155307,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004878164618276,290.64703369140625,294.1499938964844,264.332763671875,262.51104736328125,265.52838134765625,264.3858642578125,289.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.060400478536394e-08,0.0010405249195173,-0.0268280692398548,0.0,0.0,0.0,-0.0100696757435798,60.0,-17.860654830932617,-0.0,-7.381985511756285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.759874956216664e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0001027759353746,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.591013127239421e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001027762264129,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004875248123425,290.63836669921875,294.1499938964844,264.3124084472656,262.492919921875,265.50616455078125,264.3624572753906,289.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.0531235439259491e-08,0.0010399026796221,-0.0266375821083784,0.0,0.0,0.0,-0.0100336009636521,60.0,-17.855234146118164,-0.0,-7.373158439349936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.759874956216664e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0001027759353746,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.591013127239421e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001027762264129,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004875248123425,290.63836669921875,294.1499938964844,264.3124084472656,262.492919921875,265.50616455078125,264.3624572753906,289.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.0531235439259491e-08,0.0010399026796221,-0.0266375821083784,0.0,0.0,0.0,-0.0100336009636521,60.0,-17.855234146118164,-0.0,-7.373158439349936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.755023347679526e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0001027248581522,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.587239815620705e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001027251346386,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004872824938502,290.6296691894531,294.1499938964844,264.29443359375,262.4769592285156,265.4840393066406,264.3407287597656,289.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393961565569,1.0470776246052084e-08,0.0010393856791779,-0.0264793168753385,0.0,0.0,0.0,-0.0100036282092332,60.0,-17.849842071533203,-0.0,-7.365828480487836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
