time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.755023347679526e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0001027248581522,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.587239815620705e-05,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001027251346386,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004872824938502,290.6296691894531,294.1499938964844,264.29443359375,262.4769592285156,265.4840393066406,264.3407287597656,289.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393961565569,1.0470776246052084e-08,0.0010393856791779,-0.0264793168753385,0.0,0.0,0.0,-0.0100036282092332,60.0,-17.849842071533203,-0.0,-7.365828480487836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.751179459271953e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.000102684382,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.584250124637038e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0001026846584863,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004870904958806,290.62091064453125,294.1499938964844,264.2791442871094,262.4633483886719,265.4620361328125,264.32110595703125,289.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.0422871454807137e-08,0.0010389760136604,-0.0263539124280214,0.0,0.0,0.0,-0.0099798794835805,60.0,-17.844520568847656,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.751179459271953e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.000102684382,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.584250124637038e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0001026846584863,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004870904958806,290.62091064453125,294.1499938964844,264.2791442871094,262.4633483886719,265.4620361328125,264.32110595703125,289.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.0422871454807137e-08,0.0010389760136604,-0.0263539124280214,0.0,0.0,0.0,-0.0099798794835805,60.0,-17.844520568847656,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.74860304268077e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.00010265725723,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.582246325910091e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001026575264404,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0004869618278462,290.61212158203125,294.1499938964844,264.2668151855469,262.45233154296875,265.440185546875,264.3036804199219,289.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387117508798,1.0390752258615521e-08,0.0010387012735009,-0.0262698326259851,0.0,0.0,0.0,-0.0099639566615223,60.0,-17.83930015563965,-0.0,-7.356132414315655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.74860304268077e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.00010265725723,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.582246325910091e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001026575264404,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0004869618278462,290.61212158203125,294.1499938964844,264.2668151855469,262.45233154296875,265.440185546875,264.3036804199219,289.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387117508798,1.0390752258615521e-08,0.0010387012735009,-0.0262698326259851,0.0,0.0,0.0,-0.0099639566615223,60.0,-17.83930015563965,-0.0,-7.356132414315655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.747770673129708e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.000102648489701,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,7.581598765682429e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001026487589115,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004869202384725,290.6076965332031,294.1499938964844,264.2618103027344,262.4479064941406,265.4293518066406,264.2959899902344,289.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386229259893,1.0380372117424486e-08,0.0010386125650256,-0.026242658495903,0.0,0.0,0.0,-0.0099588111042976,60.0,-17.836746215820312,-0.0,-7.354874753673357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.74729482550174e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001026434765662,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.581228419439867e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001026437530526,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.000486896460643,290.603271484375,294.1499938964844,264.25762939453125,262.4441833496094,265.4185791015625,264.2889099121094,289.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374435532867212e-08,0.0010385618079453,-0.0262271184474229,0.0,0.0,0.0,-0.0099558681249618,60.0,-17.8342342376709,-0.0,-7.354155684424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.747534932103008e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001026460158755,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.581415411550552e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001026462778099,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004869085096288,290.5943603515625,294.1499938964844,264.251953125,262.4391174316406,265.397216796875,264.2768859863281,289.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377416259643724e-08,0.0010385871864855,-0.0262349192053079,0.0,0.0,0.0,-0.0099573452025651,60.0,-17.829374313354492,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.747534932103008e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001026460158755,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.581415411550552e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001026462778099,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004869085096288,290.5943603515625,294.1499938964844,264.251953125,262.4391174316406,265.397216796875,264.2768859863281,289.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377416259643724e-08,0.0010385871864855,-0.0262349192053079,0.0,0.0,0.0,-0.0099573452025651,60.0,-17.829374313354492,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.749304444994776e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001026646423269,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.582791295135394e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001026649042614,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0004869968688581,290.5854187011719,294.1499938964844,264.25,262.4373779296875,265.376220703125,264.2679138183594,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399440419917028e-08,0.0010387754300609,-0.0262925755232572,0.0,0.0,0.0,-0.0099682630971074,60.0,-17.824764251708984,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.749304444994776e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001026646423269,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.582791295135394e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001026649042614,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0004869968688581,290.5854187011719,294.1499938964844,264.25,262.4373779296875,265.376220703125,264.2679138183594,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399440419917028e-08,0.0010387754300609,-0.0262925755232572,0.0,0.0,0.0,-0.0099682630971074,60.0,-17.824764251708984,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.751278412295504e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,0.0001026854442898,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,7.584327249787748e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001026856989483,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0004870955308433,290.5764465332031,294.1499938964844,264.25,262.4384460449219,265.3555603027344,264.2617492675781,289.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389856761321,-0.0263569429516792,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.819780349731445,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.751278412295504e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,0.0001026854442898,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,7.584327249787748e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001026856989483,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0004870955308433,290.5764465332031,294.1499938964844,264.25,262.4384460449219,265.3555603027344,264.2617492675781,289.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389856761321,-0.0263569429516792,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.819780349731445,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.751923789735883e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0001026922327582,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,7.584828563267365e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001026924874167,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0004871277487836,290.5673828125,294.1499938964844,264.25,262.4415283203125,265.33526611328125,264.2575988769531,289.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.813169479370117,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.751923789735883e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0001026922327582,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,7.584828563267365e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001026924874167,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0004871277487836,290.5673828125,294.1499938964844,264.25,262.4415283203125,265.33526611328125,264.2575988769531,289.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.043204722606106e-08,0.001039054361172,-0.0263779330998659,0.0,0.0,0.0,-0.009984428063035,60.0,-17.813169479370117,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.751760080689564e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0001026905156322,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.584701961604878e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001026907702907,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0004871195997111,290.5628662109375,294.1499938964844,264.25,262.4437866210937,265.32525634765625,264.25616455078125,289.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007080231007e-08,0.001039037015289,-0.026372592896223,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.80891227722168,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.751236211741344e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.0001026849931804,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.584293780382723e-05,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.0001026852478389,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0004870934062637,290.5583190917969,294.1499938964844,264.25,262.4465026855469,265.3153686523437,264.2549743652344,289.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.0263554695993661,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.804048538208008,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.749270247993992e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001026643003569,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.582765101687983e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001026645550155,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0004869952390436,290.5491943359375,294.1499938964844,264.25,262.4532165527344,265.2958068847656,264.25323486328125,289.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.792713165283203,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.749270247993992e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001026643003569,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.582765101687983e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001026645550155,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0004869952390436,290.5491943359375,294.1499938964844,264.25,262.4532165527344,265.2958068847656,264.25323486328125,289.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.792713165283203,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.74610957200639e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0001026310201268,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.580307283205912e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,0.0001026312675094,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004868373798672,290.5400085449219,294.1499938964844,264.25,262.4615478515625,265.276611328125,264.2521057128906,289.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.779050827026367,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.74610957200639e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0001026310201268,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.580307283205912e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,0.0001026312675094,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004868373798672,290.5400085449219,294.1499938964844,264.25,262.4615478515625,265.276611328125,264.2521057128906,289.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.779050827026367,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.741982648847625e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.000102587560832,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.577097130706534e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001025878082145,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.000486631237436,290.5307922363281,294.1499938964844,264.25,262.4713439941406,265.2577819824219,264.2513732910156,289.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.763526916503906,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.741982648847625e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.000102587560832,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.577097130706534e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001025878082145,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.000486631237436,290.5307922363281,294.1499938964844,264.25,262.4713439941406,265.2577819824219,264.2513732910156,289.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.763526916503906,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.737010987009852e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.000102535210317,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,7.573230686830357e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001025354504236,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0004863828944507,290.52154541015625,294.1499938964844,264.25,262.4825134277344,265.23931884765625,264.2509155273437,289.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.746257781982422,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.737010987009852e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.000102535210317,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,7.573230686830357e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001025354504236,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0004863828944507,290.52154541015625,294.1499938964844,264.25,262.4825134277344,265.23931884765625,264.2509155273437,289.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.746257781982422,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.7343057859689e-05,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.0001025067249429,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,7.571125752292573e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001025069650495,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0004862477653659,290.51690673828125,294.1499938964844,264.25,262.488525390625,265.230224609375,264.250732421875,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.737146377563477,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.7314543381799e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,0.0001024767043418,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,7.568908768007532e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0001024769371724,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004861053603235,290.5122375488281,294.1499938964844,264.25,262.4948425292969,265.2212219238281,264.2506103515625,289.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.72774314880371,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.725511336000636e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001024141165544,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.56428562453948e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.000102414349385,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.000485808472149,290.5029296875,294.1499938964844,264.25,262.5082702636719,265.20343017578125,264.2503967285156,289.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.708370208740234,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.725511336000636e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001024141165544,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.56428562453948e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.000102414349385,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.000485808472149,290.5029296875,294.1499938964844,264.25,262.5082702636719,265.20343017578125,264.2503967285156,289.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.708370208740234,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.719383524497972e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,0.0001023495933623,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,7.55951987230219e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,0.0001023498261929,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0004855024162679,290.4935607910156,294.1499938964844,264.25,262.52264404296875,265.18603515625,264.2502746582031,289.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.688446044921875,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.719383524497972e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,0.0001023495933623,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,7.55951987230219e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,0.0001023498261929,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0004855024162679,290.4935607910156,294.1499938964844,264.25,262.52264404296875,265.18603515625,264.2502746582031,289.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.688446044921875,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.71327390288934e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.000102285259345,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,7.554767944384366e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001022854848997,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0004851972335018,290.484130859375,294.1499938964844,264.25,262.5378112792969,265.1689147949219,264.25018310546875,289.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.668380737304688,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.71327390288934e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.000102285259345,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,7.554767944384366e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001022854848997,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0004851972335018,290.484130859375,294.1499938964844,264.25,262.5378112792969,265.1689147949219,264.25018310546875,289.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.668380737304688,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.707397111924364e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001022233700496,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,7.550197187811136e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001022235956043,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,0.000484903663164,290.4747009277344,294.1499938964844,264.25,262.5536193847656,265.1521301269531,264.2501220703125,289.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.648555755615234,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.707397111924364e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001022233700496,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,7.550197187811136e-05,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001022235956043,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,0.000484903663164,290.4747009277344,294.1499938964844,264.25,262.5536193847656,265.1521301269531,264.2501220703125,289.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.648555755615234,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,9.704579861136152e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001021937132463,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,7.548006396973506e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.000102193938801,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0004847629752475,290.469970703125,294.1499938964844,264.25,262.5617370605469,265.14385986328125,264.2500915527344,289.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.638816833496094,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.701902308734134e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001021655189106,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,7.545924017904326e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001021657444653,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004846292431466,290.4652099609375,294.1499938964844,264.25,262.5699768066406,265.1356811523437,264.2500915527344,289.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.629274368286133,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.696942288428544e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0001021132848109,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,7.542065577581525e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001021135030896,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0004843814531341,290.4557189941406,294.1499938964844,264.25,262.58673095703125,265.1195068359375,264.25006103515625,289.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.610801696777344,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.696942288428544e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,0.0001021132848109,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,7.542065577581525e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001021135030896,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0004843814531341,290.4557189941406,294.1499938964844,264.25,262.58673095703125,265.1195068359375,264.25006103515625,289.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.610801696777344,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
