time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.692720777820796e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0001020688359858,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,7.538782665506005e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001020690469886,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0004841705958824,290.4461669921875,294.1499938964844,264.25,262.6037292480469,265.1036682128906,264.2500305175781,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.69424718277878e-09,0.0010327456984668,-0.0244463961571455,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.59358787536621,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.692720777820796e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0001020688359858,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,7.538782665506005e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001020690469886,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0004841705958824,290.4461669921875,294.1499938964844,264.25,262.6037292480469,265.1036682128906,264.2500305175781,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.69424718277878e-09,0.0010327456984668,-0.0244463961571455,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.59358787536621,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.68917374848388e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0001020314884954,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,7.536023622378707e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0001020316994981,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004839934408664,290.43658447265625,294.1499938964844,264.25,262.620849609375,265.08807373046875,264.2500305175781,289.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.57744598388672,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.68917374848388e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0001020314884954,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,7.536023622378707e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0001020316994981,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004839934408664,290.43658447265625,294.1499938964844,264.25,262.620849609375,265.08807373046875,264.2500305175781,289.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.57744598388672,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.6865878731478e-05,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.000102004254586,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,7.534012547694147e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001020044655888,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0004838642780669,290.42694091796875,294.1499938964844,264.25,262.637939453125,265.0728454589844,264.2500305175781,289.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.563074111938477,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.6865878731478e-05,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.000102004254586,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,7.534012547694147e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001020044655888,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0004838642780669,290.42694091796875,294.1499938964844,264.25,262.637939453125,265.0728454589844,264.2500305175781,289.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.563074111938477,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,9.685545228421688e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,0.000101993275166,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,7.533201278420165e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0001019934861687,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0004838121822103,290.422119140625,294.1499938964844,264.25,262.6464538574219,265.0653076171875,264.25,289.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.556358337402344,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,9.684773976914585e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,0.0001019851624732,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,7.532601739512756e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.0001019853662,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0004837737069465,290.41729736328125,294.1499938964844,264.25,262.6549072265625,265.057861328125,264.25,289.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.55006217956543,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.683921962277964e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001019761912175,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,7.531938899774104e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0001019763949443,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0004837311571463,290.4075927734375,294.1499938964844,264.25,262.67156982421875,265.04315185546875,264.25,289.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.53870964050293,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.683921962277964e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001019761912175,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,7.531938899774104e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0001019763949443,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0004837311571463,290.4075927734375,294.1499938964844,264.25,262.67156982421875,265.04315185546875,264.25,289.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.53870964050293,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,9.683958342066036e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001019765695673,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,7.5319672760088e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,0.0001019767732941,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0004837329615838,290.3978576660156,294.1499938964844,264.25,262.6878356933594,265.0286865234375,264.25,289.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58501455983196e-09,0.0010318115819245,-0.0241604074835777,0.0,0.0,0.0,-0.0095645179972052,60.0,-17.52892303466797,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,9.683958342066036e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001019765695673,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,7.5319672760088e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,0.0001019767732941,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0004837329615838,290.3978576660156,294.1499938964844,264.25,262.6878356933594,265.0286865234375,264.25,289.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58501455983196e-09,0.0010318115819245,-0.0241604074835777,0.0,0.0,0.0,-0.0095645179972052,60.0,-17.52892303466797,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.684763790573923e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001019850606098,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,7.532593735959381e-05,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001019852570607,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0004837732121814,290.3880920410156,294.1499938964844,264.25,262.7035522460937,265.0144958496094,264.25,289.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866596043109,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.520715713500977,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.684763790573923e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001019850606098,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,7.532593735959381e-05,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001019852570607,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0004837732121814,290.3880920410156,294.1499938964844,264.25,262.7035522460937,265.0144958496094,264.25,289.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866596043109,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.520715713500977,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,9.686395787866786e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001020022464217,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,7.533863390563056e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001020024428726,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0004838547611143,290.3782653808594,294.1499938964844,264.25,262.71856689453125,265.0005798339844,264.25,289.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615366280968374e-09,0.0010320710716769,-0.0242398735135793,0.0,0.0,0.0,-0.0095795644447207,60.0,-17.51409149169922,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,9.686395787866786e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001020022464217,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,7.533863390563056e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001020024428726,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0004838547611143,290.3782653808594,294.1499938964844,264.25,262.71856689453125,265.0005798339844,264.25,289.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615366280968374e-09,0.0010320710716769,-0.0242398735135793,0.0,0.0,0.0,-0.0095795644447207,60.0,-17.51409149169922,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,9.68741369433701e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,0.0001020129639073,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,7.534655014751479e-05,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,0.0001020131603581,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0004839056055061,290.37335205078125,294.1499938964844,264.25,262.72576904296875,264.99371337890625,264.25,289.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.511192321777344,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,9.688601858215408e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,0.0001020254785544,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,7.53557906136848e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0001020256750052,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0004839649482164,290.3684387207031,294.1499938964844,264.25,262.7327575683594,264.9869079589844,264.25,289.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.508583068847656,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,9.691371087683363e-05,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001020546478684,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,7.537732744822279e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001020548370433,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.0004841033078264,290.3585510253906,294.1499938964844,264.25,262.7460021972656,264.9735107421875,264.25,289.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.50415802001953,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,9.691371087683363e-05,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001020546478684,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,7.537732744822279e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001020548370433,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.0004841033078264,290.3585510253906,294.1499938964844,264.25,262.7460021972656,264.9735107421875,264.25,289.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.50415802001953,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,9.694491745904088e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.488525390625,0.0,0.0,0.000102087506093,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.54016000428237e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,0.0001020876952679,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0004842591879423,290.3486022949219,294.1499938964844,264.25,262.7581481933594,264.9603271484375,264.25,289.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.500507354736328,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,9.694491745904088e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.488525390625,0.0,0.0,0.000102087506093,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.54016000428237e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.0,0.0001020876952679,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0004842591879423,290.3486022949219,294.1499938964844,264.25,262.7581481933594,264.9603271484375,264.25,289.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.500507354736328,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,9.697848872747272e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001021228599711,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,7.5427713454701e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.000102123049146,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0004844268842134,290.3386535644531,294.1499938964844,264.25,262.7690734863281,264.9473876953125,264.25,289.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.497432708740234,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,9.697848872747272e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001021228599711,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,7.5427713454701e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.000102123049146,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0004844268842134,290.3386535644531,294.1499938964844,264.25,262.7690734863281,264.9473876953125,264.25,289.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.497432708740234,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,9.70126420725137e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0001021588250296,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,7.545427069999278e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0001021590142045,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0004845974908675,290.3286437988281,294.1499938964844,264.25,262.7786560058594,264.9346618652344,264.25,289.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.494611740112305,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,9.70126420725137e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0001021588250296,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,7.545427069999278e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0001021590142045,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0004845974908675,290.3286437988281,294.1499938964844,264.25,262.7786560058594,264.9346618652344,264.25,289.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.494611740112305,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.702955139800906e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001021766292979,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,7.546742563135922e-05,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0001021768184727,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0004846819501835,290.3236083984375,294.1499938964844,264.25,262.78289794921875,264.92840576171875,264.25,289.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.493221282958984,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,9.704596595838666e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0001021939169731,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,7.548019493697211e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.000102194106148,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0004847639647778,290.3185729980469,294.1499938964844,264.25,262.7867431640625,264.92218017578125,264.25,289.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.491785049438477,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.707093704491854e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0001022202195599,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,7.549961446784437e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0001022204014589,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0004848887037951,290.3105163574219,294.1499938964844,264.25,262.79205322265625,264.912353515625,264.25,288.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.489320755004883,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,9.707690333016215e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0001022264987113,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,7.550425652880222e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,0.0001022266806103,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0004849185061175,290.3085021972656,294.1499938964844,264.25,262.7931823730469,264.909912109375,264.25,288.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.488666534423828,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,9.71046174527146e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,0.0001022556898533,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,7.552580791525543e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.0001022558644763,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.000485056953039,290.29840087890625,294.1499938964844,264.25,262.79791259765625,264.8978576660156,264.25,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.485063552856445,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,9.71046174527146e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,0.0001022556898533,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,7.552580791525543e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.0001022558644763,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.000485056953039,290.29840087890625,294.1499938964844,264.25,262.79791259765625,264.8978576660156,264.25,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.485063552856445,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,9.713527833810076e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,0.0001022879732772,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,7.554965850431472e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001022881479002,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0004852100973948,290.2882385253906,294.1499938964844,264.25,262.80096435546875,264.8860168457031,264.25,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.481430053710938,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,9.713527833810076e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,0.0001022879732772,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,7.554965850431472e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001022881479002,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0004852100973948,290.2882385253906,294.1499938964844,264.25,262.80096435546875,264.8860168457031,264.25,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.481430053710938,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,9.717501961858944e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0001023298245854,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,7.558056677225977e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001023299992084,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,0.0004854086437262,290.2780456542969,294.1499938964844,264.25,262.8026428222656,264.8743896484375,264.25,288.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.47881507873535,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,9.717501961858944e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0001023298245854,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,7.558056677225977e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001023299992084,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,0.0004854086437262,290.2780456542969,294.1499938964844,264.25,262.8026428222656,264.8743896484375,264.25,288.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.47881507873535,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.719851368572564e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0001023545701173,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,7.559883670182899e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,0.0001023547447402,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0004855260194744,290.2729187011719,294.1499938964844,264.25,262.8030090332031,264.86865234375,264.25,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.478153228759766,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,9.722378308651967e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,0.0001023811782943,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,7.561849633930251e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.552001953125,0.0,0.0,0.0001023813529172,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0004856522427871,290.267822265625,294.1499938964844,264.25,262.80303955078125,264.86297607421875,264.25,288.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.477827072143555,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,9.728068835102022e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,0.0001024411103571,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,7.566275598946959e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001024412777042,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0004859364998992,290.2575378417969,294.1499938964844,264.25,262.8022766113281,264.8517761230469,264.25,288.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.478294372558594,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,9.728068835102022e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,0.0001024411103571,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,7.566275598946959e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001024412777042,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0004859364998992,290.2575378417969,294.1499938964844,264.25,262.8022766113281,264.8517761230469,264.25,288.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.478294372558594,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
