time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,9.734445484355092e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001025082601699,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,7.571234891656786e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.000102508427517,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0004862550413236,290.2472229003906,294.1499938964844,264.25,262.8004150390625,264.8407592773437,264.25,288.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.480030059814453,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,9.734445484355092e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001025082601699,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,7.571234891656786e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.000102508427517,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0004862550413236,290.2472229003906,294.1499938964844,264.25,262.8004150390625,264.8407592773437,264.25,288.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.480030059814453,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,9.741525718709454e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001025828169076,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,7.5767413363792e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0001025829769787,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004866087110713,290.23687744140625,294.1499938964844,264.25,262.7975769042969,264.8299560546875,264.25,288.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.48313331604004,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,9.741525718709454e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001025828169076,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,7.5767413363792e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0001025829769787,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004866087110713,290.23687744140625,294.1499938964844,264.25,262.7975769042969,264.8299560546875,264.25,288.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.48313331604004,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.74913637037389e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0001026629615807,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,7.5826610554941e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001026631216518,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,0.0004869888944085,290.2265014648437,294.1499938964844,264.25,262.7938537597656,264.8193054199219,264.25,288.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.487213134765625,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.74913637037389e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0001026629615807,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,7.5826610554941e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001026631216518,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,0.0004869888944085,290.2265014648437,294.1499938964844,264.25,262.7938537597656,264.8193054199219,264.25,288.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.487213134765625,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,9.753161430126056e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0001027053513098,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,7.585791900055483e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001027055113809,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,0.0004871899727731,290.2213134765625,294.1499938964844,264.25,262.79168701171875,264.8140563964844,264.25,288.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.489686965942383,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,9.757283987710252e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.0001027487596729,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,7.588998414576054e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,0.000102748919744,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0004873958823736,290.2160949707031,294.1499938964844,264.25,262.7893371582031,264.8088684082031,264.25,288.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.49235725402832,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.765872528078036e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.000102839207102,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,7.595678471261635e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001028393671731,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0004878249310422,290.20562744140625,294.1499938964844,264.25,262.7841491699219,264.7986145019531,264.25,288.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.498319625854492,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.765872528078036e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.000102839207102,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,7.595678471261635e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001028393671731,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0004878249310422,290.20562744140625,294.1499938964844,264.25,262.7841491699219,264.7986145019531,264.25,288.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.498319625854492,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.774794307304546e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001029331615427,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,7.602617552038282e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001029333143378,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.000488270597998,290.19512939453125,294.1499938964844,264.25,262.7783508300781,264.7885131835937,264.25,288.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.504924774169922,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.774794307304546e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001029331615427,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,7.602617552038282e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001029333143378,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.000488270597998,290.19512939453125,294.1499938964844,264.25,262.7783508300781,264.7885131835937,264.25,288.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.504924774169922,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,9.784030407899992e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0001030304192681,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,7.609801104990765e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001030305793392,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0004887319519184,290.1845703125,294.1499938964844,264.25,262.7720642089844,264.77862548828125,264.25,288.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.512165069580078,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,9.784030407899992e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0001030304192681,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,7.609801104990765e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001030305793392,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0004887319519184,290.1845703125,294.1499938964844,264.25,262.7720642089844,264.77862548828125,264.25,288.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.512165069580078,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,9.79345422820188e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.000103129656054,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,7.617130904691294e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001031298088491,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0004892026772722,290.1739807128906,294.1499938964844,264.25,262.7654113769531,264.7688903808594,264.25,288.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.519790649414062,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,9.79345422820188e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.000103129656054,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,7.617130904691294e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001031298088491,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0004892026772722,290.1739807128906,294.1499938964844,264.25,262.7654113769531,264.7688903808594,264.25,288.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.519790649414062,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,9.798231621971354e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001031799693009,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,7.620846736244857e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,0.000103180122096,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.000489441328682,290.1686706542969,294.1499938964844,264.25,262.7619323730469,264.7640991210937,264.25,288.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.523740768432617,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,9.803030116017908e-05,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001032305008266,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,7.624579302500933e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0001032306536217,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0004896810860373,290.1633605957031,294.1499938964844,264.25,262.7584228515625,264.75933837890625,264.25,288.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.527746200561523,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,9.812666394282132e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001033319713314,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,7.632073538843542e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001033321241266,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0004901624051854,290.1527099609375,294.1499938964844,264.25,262.7512512207031,264.7499694824219,264.25,288.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.53586196899414,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,9.812666394282132e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001033319713314,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,7.632073538843542e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001033321241266,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0004901624051854,290.1527099609375,294.1499938964844,264.25,262.7512512207031,264.7499694824219,264.25,288.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.53586196899414,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,9.822297579376028e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,0.0001034333981806,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,7.639564864803106e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0001034335509757,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0004906435497105,290.1419982910156,294.1499938964844,264.25,262.7439880371094,264.7407531738281,264.25,288.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54401969909668,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,9.822297579376028e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,0.0001034333981806,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,7.639564864803106e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0001034335509757,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0004906435497105,290.1419982910156,294.1499938964844,264.25,262.7439880371094,264.7407531738281,264.25,288.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.54401969909668,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,9.831842180574311e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.0001035339082591,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,7.646987796761096e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001035340537782,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0004911202704533,290.1312561035156,294.1499938964844,264.25,262.7367248535156,264.731689453125,264.25,288.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55208396911621,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,9.831842180574311e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.0001035339082591,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,7.646987796761096e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001035340537782,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0004911202704533,290.1312561035156,294.1499938964844,264.25,262.7367248535156,264.731689453125,264.25,288.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55208396911621,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,9.841235441854224e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001036328249028,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,7.654294313397259e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.000103632970422,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.000491589482408,290.1204833984375,294.1499938964844,264.25,262.72955322265625,264.7227783203125,264.25,288.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.559934616088867,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,9.841235441854224e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001036328249028,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,7.654294313397259e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.000103632970422,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.000491589482408,290.1204833984375,294.1499938964844,264.25,262.72955322265625,264.7227783203125,264.25,288.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.559934616088867,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,9.845851309364662e-05,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.0001036814355757,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,7.657884270884097e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001036815738189,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0004918201011605,290.1150817871094,294.1499938964844,264.25,262.7260131835937,264.7183837890625,264.25,288.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.56373405456543,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,9.850396600086242e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001037292968248,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,7.661418931093067e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.000103729435068,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645080566406,0.0,0.0,0.0004920471110381,290.10968017578125,294.1499938964844,264.25,262.7225646972656,264.7140197753906,264.25,288.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.567424774169922,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,9.859236888587476e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0001038223927025,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,7.668295438634232e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,0.0001038225382217,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0004924887325614,290.09881591796875,294.1499938964844,264.25,262.71588134765625,264.7054443359375,264.25,288.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.57440757751465,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,9.859236888587476e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0001038223927025,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,7.668295438634232e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,0.0001038225382217,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0004924887325614,290.09881591796875,294.1499938964844,264.25,262.71588134765625,264.7054443359375,264.25,288.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.57440757751465,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,9.867717017186806e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0001039116905303,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,7.674890366615728e-05,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0001039118287735,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0004929123097099,290.0879211425781,294.1499938964844,264.25,262.7095947265625,264.6969909667969,264.25,288.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.58082389831543,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,9.867717017186806e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0001039116905303,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,7.674890366615728e-05,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0001039118287735,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0004929123097099,290.0879211425781,294.1499938964844,264.25,262.7095947265625,264.6969909667969,264.25,288.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.58082389831543,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,9.875725663732736e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.000103996026155,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,7.68111931392923e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0001039961643982,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0004933123709633,290.0769958496094,294.1499938964844,264.25,262.70379638671875,264.6886901855469,264.25,288.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.58645248413086,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,9.875725663732736e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.000103996026155,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,7.68111931392923e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0001039961643982,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0004933123709633,290.0769958496094,294.1499938964844,264.25,262.70379638671875,264.6886901855469,264.25,288.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.58645248413086,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.883241000352427e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.000104075166746,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,7.686964818276465e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,0.0001040753049892,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,0.0004936878103762,290.0660400390625,294.1499938964844,264.25,262.6985778808594,264.6805419921875,264.25,288.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.591201782226562,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.883241000352427e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.000104075166746,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,7.686964818276465e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,0.0001040753049892,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,0.0004936878103762,290.0660400390625,294.1499938964844,264.25,262.6985778808594,264.6805419921875,264.25,288.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.591201782226562,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,9.886763291433454e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001041122668539,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,7.689704943913966e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001041123978211,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0004938637721352,290.060546875,294.1499938964844,264.25,262.6962280273437,264.6765441894531,264.25,288.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111545544257753e-08,0.0010534150060266,-0.0307736843824386,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.593202590942383,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,9.890126239042728e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0001041476789396,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,7.692319923080504e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.0001041478099068,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,0.0004940317594446,290.0550537109375,294.1499938964844,264.25,262.6940612792969,264.6725769042969,264.25,288.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153438255779749e-08,0.0010537732159718,-0.0308833085000515,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.594932556152344,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.896313713397832e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,0.00010421283514,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,7.697132241446525e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001042129661072,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.000494340842124,290.0440368652344,294.1499938964844,264.25,262.6903381347656,264.6647033691406,264.25,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305223726471e-08,0.001054432359524,-0.031085018068552,0.0,0.0,0.0,-0.0108760064467787,60.0,-17.597501754760742,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,9.896313713397832e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,0.00010421283514,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,7.697132241446525e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001042129661072,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.000494340842124,290.0440368652344,294.1499938964844,264.25,262.6903381347656,264.6647033691406,264.25,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305223726471e-08,0.001054432359524,-0.031085018068552,0.0,0.0,0.0,-0.0108760064467787,60.0,-17.597501754760742,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
