time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.901798330247402e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001042705989675,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,7.701398862991482e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001042707299347,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0004946148255839,290.032958984375,294.1499938964844,264.25,262.6874694824219,264.6570129394531,264.25,288.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.59886360168457,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.901798330247402e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0001042705989675,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,7.701398862991482e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001042707299347,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0004946148255839,290.032958984375,294.1499938964844,264.25,262.6874694824219,264.6570129394531,264.25,288.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.59886360168457,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,9.906407649395987e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001043191296048,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,7.704982999712229e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.000104319260572,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662414550781,0.0,0.0,0.0004948450368829,290.0218811035156,294.1499938964844,264.25,262.6856384277344,264.6494445800781,264.25,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356272449665084e-08,0.0010555075714364,-0.0314140655100345,0.0,0.0,0.0,-0.0109383454546332,60.0,-17.598783493041992,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,9.906407649395987e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001043191296048,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,7.704982999712229e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.000104319260572,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662414550781,0.0,0.0,0.0004948450368829,290.0218811035156,294.1499938964844,264.25,262.6856384277344,264.6494445800781,264.25,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356272449665084e-08,0.0010555075714364,-0.0314140655100345,0.0,0.0,0.0,-0.0109383454546332,60.0,-17.598783493041992,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,9.910159860737622e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0001043586526066,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,7.707902113907039e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001043587762978,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0004950325237587,290.0107727050781,294.1499938964844,264.25,262.6848449707031,264.6419982910156,264.25,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.597219467163086,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,9.910159860737622e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0001043586526066,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,7.707902113907039e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001043587762978,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0004950325237587,290.0107727050781,294.1499938964844,264.25,262.6848449707031,264.6419982910156,264.25,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.597219467163086,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,9.911676170304418e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001043746160576,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,7.709081546636298e-05,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0001043747397488,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477783203125,0.0,0.0,0.0004951082519255,290.0052185058594,294.1499938964844,264.25,262.6849060058594,264.6383361816406,264.25,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907058524084e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.595834732055664,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,9.912926907418296e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0001043877855408,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,7.710053614573553e-05,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.0001043879092321,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,0.0004951707087457,289.9996337890625,294.1499938964844,264.25,262.68524169921875,264.6347045898437,264.25,288.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437483043470364e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.5939998626709,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.914630936691536e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001044057280523,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,7.711379294050857e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0001044058590196,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0004952558083459,289.98846435546875,294.1499938964844,264.25,262.6869506835937,264.6275329589844,264.25,288.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870873134436e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.58899688720703,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.914630936691536e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001044057280523,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,7.711379294050857e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0001044058590196,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0004952558083459,289.98846435546875,294.1499938964844,264.25,262.6869506835937,264.6275329589844,264.25,288.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870873134436e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.58899688720703,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,9.91524793789722e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,0.0001044122254825,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,7.711858779657632e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0001044123491737,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,0.0004952866584062,289.977294921875,294.1499938964844,264.25,262.69000244140625,264.6204833984375,264.25,288.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.582162857055664,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,9.91524793789722e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,0.0001044122254825,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,7.711858779657632e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0001044123491737,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,0.0004952866584062,289.977294921875,294.1499938964844,264.25,262.69000244140625,264.6204833984375,264.25,288.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.582162857055664,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,9.914777183439584e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001044072778313,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,7.7114935265854e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,0.0001044074015226,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0004952632007189,289.966064453125,294.1499938964844,264.251953125,262.6960144042969,264.6136169433594,264.25054931640625,288.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.572479248046875,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,9.914777183439584e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001044072778313,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,7.7114935265854e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,0.0001044074015226,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0004952632007189,289.966064453125,294.1499938964844,264.251953125,262.6960144042969,264.6136169433594,264.25054931640625,288.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.572479248046875,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,9.913508256431668e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001043939118972,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,7.710506179137155e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,0.0001043940355884,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0004951997543685,289.9548645019531,294.1499938964844,264.25762939453125,262.706298828125,264.60693359375,264.2525329589844,288.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.559412002563477,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,9.913508256431668e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001043939118972,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,7.710506179137155e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,0.0001043940355884,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0004951997543685,289.9548645019531,294.1499938964844,264.25762939453125,262.706298828125,264.60693359375,264.2525329589844,288.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.559412002563477,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,9.912536916090176e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0001043836891767,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,7.709750934736803e-05,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.000104383805592,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,0.0004951512673869,289.94921875,294.1499938964844,264.2618103027344,262.7129211425781,264.60369873046875,264.2545166015625,288.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.551158905029297,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,9.911420056596398e-05,290.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001043719312292,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,7.70888218539767e-05,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,0.0001043720476445,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.0004950955044478,289.943603515625,294.1499938964844,264.2668151855469,262.7204895019531,264.6005249023437,264.2570495605469,288.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.54210662841797,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.908581705531104e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001043420343194,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,7.706673932261765e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0001043421507347,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.0004949537105858,289.9323425292969,294.1499938964844,264.2791442871094,262.73834228515625,264.594482421875,264.2643737792969,288.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.521089553833008,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.908581705531104e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001043420343194,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,7.706673932261765e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0001043421507347,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.0004949537105858,289.9323425292969,294.1499938964844,264.2791442871094,262.73834228515625,264.594482421875,264.2643737792969,288.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.521089553833008,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,9.905127808451653e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001043056690832,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,7.70398837630637e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.0001043057854985,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0004947811830788,289.9210510253906,294.1499938964844,264.29443359375,262.7594909667969,264.5887756347656,264.274169921875,288.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.496971130371094,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,9.905127808451653e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001043056690832,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,7.70398837630637e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.0001043057854985,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0004947811830788,289.9210510253906,294.1499938964844,264.29443359375,262.7594909667969,264.5887756347656,264.274169921875,288.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.496971130371094,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,9.901010344037786e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,0.0001042623116518,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,7.700785499764606e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001042624207912,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,0.0004945755354128,289.90972900390625,294.1499938964844,264.3124084472656,262.7836608886719,264.5835266113281,264.287109375,288.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.469284057617188,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,9.901010344037786e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,0.0001042623116518,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,7.700785499764606e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001042624207912,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,0.0004945755354128,289.90972900390625,294.1499938964844,264.3124084472656,262.7836608886719,264.5835266113281,264.287109375,288.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.469284057617188,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,9.89640029729344e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001042137664626,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,7.697199907852337e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001042138828779,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0004943452659063,289.8984375,294.1499938964844,264.332763671875,262.810546875,264.5787048339844,264.3023681640625,288.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.439136505126953,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,9.89640029729344e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001042137664626,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,7.697199907852337e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001042138828779,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0004943452659063,289.8984375,294.1499938964844,264.332763671875,262.810546875,264.5787048339844,264.3023681640625,288.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.439136505126953,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,9.893877722788602e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0001041872019413,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,7.695238309679553e-05,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,0.0001041873183567,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0004942192463204,289.89276123046875,294.1499938964844,264.34375,262.8249206542969,264.5765075683594,264.31109619140625,288.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.422893524169922,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,9.891274385154249e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.000104159793409,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,7.693213410675526e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.0001041599025484,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0004940892104059,289.8870849609375,294.1499938964844,264.3552551269531,262.83984375,264.5744323730469,264.3203125,288.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.40617561340332,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,9.885728650260717e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06268310546875,0.0,0.0,0.0001041013892972,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,7.688899495406076e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,0.0001041014984366,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0004938121419399,289.875732421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5705871582031,264.3402099609375,288.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523960446528e-08,0.0010533040622249,-0.0307396091520786,0.0,0.0,0.0,-0.0108105707913637,60.0,-17.371244430541992,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,9.885728650260717e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06268310546875,0.0,0.0,0.0001041013892972,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,7.688899495406076e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,0.0001041014984366,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0004938121419399,289.875732421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5705871582031,264.3402099609375,288.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523960446528e-08,0.0010533040622249,-0.0307396091520786,0.0,0.0,0.0,-0.0108105707913637,60.0,-17.371244430541992,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,9.879816207103433e-05,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001040391289279,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,7.684301090193912e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001040392380673,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.0004935168544761,289.8643798828125,294.1499938964844,264.4055480957031,262.90435791015625,264.5672912597656,264.3621520996094,288.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485488960292e-08,0.0010526741389185,-0.0305468272417783,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.334264755249023,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,9.879816207103433e-05,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001040391289279,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,7.684301090193912e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001040392380673,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.0004935168544761,289.8643798828125,294.1499938964844,264.4055480957031,262.90435791015625,264.5672912597656,264.3621520996094,288.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485488960292e-08,0.0010526741389185,-0.0305468272417783,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.334264755249023,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,9.873599628917872e-05,290.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001039736671373,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,7.679466216359288e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001039737762766,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0004932063166052,289.85302734375,294.1499938964844,264.4328308105469,262.9389953613281,264.5645446777344,264.38592529296875,288.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947393296907194e-08,0.0010520117357373,-0.0303441192954778,0.0,0.0,0.0,-0.0107356486842036,60.0,-17.295612335205078,-0.0,-7.545889246785009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,9.873599628917872e-05,290.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001039736671373,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,7.679466216359288e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001039737762766,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0004932063166052,289.85302734375,294.1499938964844,264.4328308105469,262.9389953613281,264.5645446777344,264.38592529296875,288.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947393296907194e-08,0.0010520117357373,-0.0303441192954778,0.0,0.0,0.0,-0.0107356486842036,60.0,-17.295612335205078,-0.0,-7.545889246785009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,9.867141488939524e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001039056587615,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,0.0001039057679008,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0004928837297484,289.8416442871094,294.1499938964844,264.4612121582031,262.9747619628906,264.5623474121094,264.4112548828125,288.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866919003011844e-08,0.0010513237211853,-0.0301335249096155,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.255643844604492,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,9.867141488939524e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001039056587615,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,0.0001039057679008,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0004928837297484,289.8416442871094,294.1499938964844,264.4612121582031,262.9747619628906,264.5623474121094,264.4112548828125,288.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866919003011844e-08,0.0010513237211853,-0.0301335249096155,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.255643844604492,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,9.863839659374209e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,0.000103870894236,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,7.67187520978041e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,0.0001038709960994,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0004927187692373,289.8359375,294.1499938964844,264.4757080078125,262.99298095703125,264.5614929199219,264.4244384765625,288.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509837884455,1.1825777690432916e-08,0.0010509719140827,-0.0300258602946996,0.0,0.0,0.0,-0.0106753595173358,60.0,-17.235248565673828,-0.0,-7.530977796932349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,9.860500722425058e-05,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0001038357295328,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,7.669277692912146e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.0001038358313962,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,0.0004925520042888,289.83026123046875,294.1499938964844,264.4903564453125,263.0113830566406,264.560791015625,264.4378662109375,288.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506279068067,1.1784171860540482e-08,0.0010506161488592,-0.0299169775098562,0.0,0.0,0.0,-0.0106547335162758,60.0,-17.214645385742188,-0.0,-7.525878942260533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,9.85374063020572e-05,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0001037645415635,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,7.664020085940138e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001037646434269,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0004922143416479,289.81884765625,294.1499938964844,264.5200500488281,263.0485534667969,264.5597839355469,264.4654541015625,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.1699937907394542e-08,0.0010498958872631,-0.0296965353190898,0.0,0.0,0.0,-0.0106129748746752,60.0,-17.172969818115234,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
