time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,9.85374063020572e-05,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0001037645415635,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,7.664020085940138e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001037646434269,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0004922143416479,289.81884765625,294.1499938964844,264.5200500488281,263.0485534667969,264.5597839355469,264.4654541015625,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.1699937907394542e-08,0.0010498958872631,-0.0296965353190898,0.0,0.0,0.0,-0.0106129748746752,60.0,-17.172969818115234,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.846919419942424e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.0001036927205859,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,7.658715185243636e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0001036928224493,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0004918736522085,289.80743408203125,294.1499938964844,264.54998779296875,263.0859375,264.55938720703125,264.4937744140625,288.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614949890770276e-08,0.0010491692228242,-0.029474114999175,0.0,0.0,0.0,-0.0105708437040448,60.0,-17.130874633789062,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.846919419942424e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.0001036927205859,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,7.658715185243636e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0001036928224493,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0004918736522085,289.80743408203125,294.1499938964844,264.54998779296875,263.0859375,264.55938720703125,264.4937744140625,288.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614949890770276e-08,0.0010491692228242,-0.029474114999175,0.0,0.0,0.0,-0.0105708437040448,60.0,-17.130874633789062,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,9.84009966487065e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.0001036208996083,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,7.653410284547135e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001036210014717,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0004915329627692,289.7960205078125,294.1499938964844,264.5799560546875,263.12322998046875,264.5595397949219,264.5225524902344,288.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.1529967203216529e-08,0.0010484425583854,-0.029251703992486,0.0,0.0,0.0,-0.0105287134647369,60.0,-17.088668823242188,-0.0,-7.494767828575277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,9.84009966487065e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.0001036208996083,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,7.653410284547135e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001036210014717,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0004915329627692,289.7960205078125,294.1499938964844,264.5799560546875,263.12322998046875,264.5595397949219,264.5225524902344,288.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484540835022,1.1529967203216529e-08,0.0010484425583854,-0.029251703992486,0.0,0.0,0.0,-0.0105287134647369,60.0,-17.088668823242188,-0.0,-7.494767828575277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.833340300247072e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0001035497261909,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,7.648153405170888e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0001035498207784,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0004911953001283,289.7845764160156,294.1499938964844,264.6096496582031,263.1600952148437,264.5602722167969,264.55157470703125,288.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477338219061,1.1445744796390045e-08,0.0010477224132046,-0.029031278565526,0.0,0.0,0.0,-0.0104869613423943,60.0,-17.046649932861328,-0.0,-7.484474195962322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.833340300247072e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0001035497261909,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,7.648153405170888e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0001035498207784,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0004911953001283,289.7845764160156,294.1499938964844,264.6096496582031,263.1600952148437,264.5602722167969,264.55157470703125,288.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477338219061,1.1445744796390045e-08,0.0010477224132046,-0.029031278565526,0.0,0.0,0.0,-0.0104869613423943,60.0,-17.046649932861328,-0.0,-7.484474195962322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,9.830007184064016e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0001035146269714,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,7.645560981472954e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001035147215588,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.000491028826218,289.77886962890625,294.1499938964844,264.6242980957031,263.1782531738281,264.56085205078125,264.5660705566406,288.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473786387592,1.1404210020771188e-08,0.0010473672300577,-0.0289225727319717,0.0,0.0,0.0,-0.0104663707315921,60.0,-17.025819778442383,-0.0,-7.479400210286259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,9.826707537285984e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0001034798769978,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,7.642994751222432e-05,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,0.0001034799715853,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.0004908639821223,289.77313232421875,294.1499938964844,264.6387939453125,263.1962280273437,264.5615539550781,264.5805358886719,288.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363097129901692e-08,0.0010470156557857,-0.0288149695843458,0.0,0.0,0.0,-0.0104459896683692,60.0,-17.005144119262695,-0.0,-7.474379515315378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,9.82025740086101e-05,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001034119559335,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.637977978447452e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000103412050521,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0004905418027192,289.7616882324219,294.1499938964844,264.6671447753906,263.2313232421875,264.5633239746094,264.60919189453125,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463397484272,1.1282727641059864e-08,0.001046328456141,-0.0286046229302883,0.0,0.0,0.0,-0.0104061467573046,60.0,-16.964405059814453,-0.0,-7.46457047284821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,9.82025740086101e-05,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001034119559335,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.637977978447452e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000103412050521,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0004905418027192,289.7616882324219,294.1499938964844,264.6671447753906,263.2313232421875,264.5633239746094,264.60919189453125,288.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463397484272,1.1282727641059864e-08,0.001046328456141,-0.0286046229302883,0.0,0.0,0.0,-0.0104061467573046,60.0,-16.964405059814453,-0.0,-7.46457047284821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,9.814046643441544e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001033465596265,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,7.633147470187396e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,0.0001033466542139,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004902316140942,289.7502136230469,294.1499938964844,264.6944580078125,263.2650451660156,264.56561279296875,264.6372985839844,288.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045678043738,1.1205344208065073e-08,0.0010456667514517,-0.0284020863473415,0.0,0.0,0.0,-0.0103677846491336,60.0,-16.92473030090332,-0.0,-7.455131623146374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,9.814046643441544e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001033465596265,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,7.633147470187396e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,0.0001033466542139,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004902316140942,289.7502136230469,294.1499938964844,264.6944580078125,263.2650451660156,264.56561279296875,264.6372985839844,288.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045678043738,1.1205344208065073e-08,0.0010456667514517,-0.0284020863473415,0.0,0.0,0.0,-0.0103677846491336,60.0,-16.92473030090332,-0.0,-7.455131623146374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,9.808143659029156e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,0.0001032844011206,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,7.628556340932846e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.0001032844884321,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,0.000489936734084,289.73876953125,294.1499938964844,264.72039794921875,263.2970886230469,264.5683288574219,264.66461181640625,288.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450489353388,1.1131787935880766e-08,0.0010450377594679,-0.0282095614820718,0.0,0.0,0.0,-0.0103313196450471,60.0,-16.88640022277832,-0.0,-7.446164573821079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,9.808143659029156e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,0.0001032844011206,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,7.628556340932846e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.0001032844884321,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,0.000489936734084,289.73876953125,294.1499938964844,264.72039794921875,263.2970886230469,264.5683288574219,264.66461181640625,288.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450489353388,1.1131787935880766e-08,0.0010450377594679,-0.0282095614820718,0.0,0.0,0.0,-0.0103313196450471,60.0,-16.88640022277832,-0.0,-7.446164573821079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.802600834518672e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0001032260261126,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,7.624244608450681e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0001032261207001,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.000489659840241,289.7272644042969,294.1499938964844,264.7447509765625,263.3271179199219,264.5714416503906,264.69091796875,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444582439959,1.1062717852894366e-08,0.0010444471845403,-0.0280287768691778,0.0,0.0,0.0,-0.0102970786392688,60.0,-16.849702835083008,-0.0,-7.437749616201472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.802600834518672e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0001032260261126,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,7.624244608450681e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0001032261207001,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.000489659840241,289.7272644042969,294.1499938964844,264.7447509765625,263.3271179199219,264.5714416503906,264.69091796875,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444582439959,1.1062717852894366e-08,0.0010444471845403,-0.0280287768691778,0.0,0.0,0.0,-0.0102970786392688,60.0,-16.849702835083008,-0.0,-7.437749616201472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,9.799980762181804e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001031984429573,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,7.62220734031871e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001031985302688,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,0.0004895289894193,289.7215270996094,294.1499938964844,264.7562561035156,263.3412780761719,264.5731506347656,264.7035827636719,288.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.1030076407791968e-08,0.0010441681370139,-0.0279433391988277,0.0,0.0,0.0,-0.0102808969095349,60.0,-16.832073211669922,-0.0,-7.43377484013763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,9.797481470741332e-05,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0001031721185427,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,7.6202632044442e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0001031722131301,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0004894041339866,289.7157897949219,294.1499938964844,264.7672424316406,263.35479736328125,264.5749206542969,264.7159118652344,288.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998930655148342e-08,0.0010439017787575,-0.0278618168085813,0.0,0.0,0.0,-0.0102654565125703,60.0,-16.814970016479492,-0.0,-7.42998267355688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,9.792865603230894e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0001031235151458,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,7.616673246957362e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001031236024573,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0004891735734418,289.70428466796875,294.1499938964844,264.78759765625,263.3798522949219,264.5787353515625,264.73931884765625,288.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.094141577340224e-08,0.0010434099240228,-0.0277112741023302,0.0,0.0,0.0,-0.0102369440719485,60.0,-16.782503128051758,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,9.792865603230894e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0001031235151458,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,7.616673246957362e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001031236024573,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0004891735734418,289.70428466796875,294.1499938964844,264.78759765625,263.3798522949219,264.5787353515625,264.73931884765625,288.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.094141577340224e-08,0.0010434099240228,-0.0277112741023302,0.0,0.0,0.0,-0.0102369440719485,60.0,-16.782503128051758,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,9.788771421881393e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,0.0001030804050969,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,7.613489287905395e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0001030804924084,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.000488969089929,289.6927795410156,294.1499938964844,264.8055419921875,263.40191650390625,264.58282470703125,264.76104736328125,288.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.0890404134045184e-08,0.0010429737158119,-0.0275777503848075,0.0,0.0,0.0,-0.0102116549387574,60.0,-16.752389907836914,-0.0,-7.416777947355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,9.788771421881393e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,0.0001030804050969,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,7.613489287905395e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0001030804924084,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,0.000488969089929,289.6927795410156,294.1499938964844,264.8055419921875,263.40191650390625,264.58282470703125,264.76104736328125,288.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.0890404134045184e-08,0.0010429737158119,-0.0275777503848075,0.0,0.0,0.0,-0.0102116549387574,60.0,-16.752389907836914,-0.0,-7.416777947355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,9.7853182523977e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001030440398608,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,7.610803004354239e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0001030441271723,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.000488796562422,289.6812744140625,294.1499938964844,264.8208312988281,263.42071533203125,264.58709716796875,264.7806701660156,288.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426166700199,1.0847373665967552e-08,0.0010426057269796,-0.0274651162326335,0.0,0.0,0.0,-0.0101903229951858,60.0,-16.725210189819336,-0.0,-7.41154480010664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,9.7853182523977e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001030440398608,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,7.610803004354239e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0001030441271723,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.000488796562422,289.6812744140625,294.1499938964844,264.8208312988281,263.42071533203125,264.58709716796875,264.7806701660156,288.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426166700199,1.0847373665967552e-08,0.0010426057269796,-0.0274651162326335,0.0,0.0,0.0,-0.0101903229951858,60.0,-16.725210189819336,-0.0,-7.41154480010664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.78248062892817e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001030141575029,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,7.608596206409857e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0001030142448144,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0004886548267677,289.66973876953125,294.1499938964844,264.83319091796875,263.4358825683594,264.5915832519531,264.7978820800781,288.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812011730365612e-08,0.0010423033963888,-0.0273725539445877,0.0,0.0,0.0,-0.0101727927103638,60.0,-16.701128005981445,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.78248062892817e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001030141575029,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,7.608596206409857e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0001030142448144,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0004886548267677,289.66973876953125,294.1499938964844,264.83319091796875,263.4358825683594,264.5915832519531,264.7978820800781,288.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812011730365612e-08,0.0010423033963888,-0.0273725539445877,0.0,0.0,0.0,-0.0101727927103638,60.0,-16.701128005981445,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,9.78133684839122e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.000103002115793,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,7.607706356793642e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,0.0001030021958285,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.0004885976668447,289.6639709472656,294.1499938964844,264.83819580078125,263.4420166015625,264.5938415527344,264.8055725097656,288.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797753802194164e-08,0.0010421815095469,-0.0273352339863777,0.0,0.0,0.0,-0.0101657249033451,60.0,-16.69029426574707,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,9.780393884284422e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,0.0001029921841109,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.606972940266132e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,0.0001029922714224,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.000488550576847,289.658203125,294.1499938964844,264.84234619140625,263.4471130371094,264.5961303710937,264.81256103515625,288.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786006754415212e-08,0.0010420810431241,-0.0273044854402542,0.0,0.0,0.0,-0.010159901343286,60.0,-16.68035888671875,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.779114770935848e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001029787163133,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,7.605978316860273e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0001029788036248,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.000488486723043,289.6466369628906,294.1499938964844,264.8480529785156,263.4540710449219,264.6007385253906,264.8244323730469,288.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770065728138434e-08,0.0010419447207823,-0.0272627566009759,0.0,0.0,0.0,-0.0101519981399178,60.0,-16.66328239440918,-0.0,-7.402148582968948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.779114770935848e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001029787163133,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,7.605978316860273e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0001029788036248,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.000488486723043,289.6466369628906,294.1499938964844,264.8480529785156,263.4540710449219,264.6007385253906,264.8244323730469,288.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770065728138434e-08,0.0010419447207823,-0.0272627566009759,0.0,0.0,0.0,-0.0101519981399178,60.0,-16.66328239440918,-0.0,-7.402148582968948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,9.778662206372246e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001029739505611,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,7.605626160511747e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,0.0001029740305966,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0004884640802629,289.63507080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6053161621094,264.8334350585937,288.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764420466102821e-08,0.0010418964084237,-0.0272479802370071,0.0,0.0,0.0,-0.0101491995155811,60.0,-16.6498966217041,-0.0,-7.40146290922894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,9.778662206372246e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001029739505611,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,7.605626160511747e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,0.0001029740305966,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0004884640802629,289.63507080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6053161621094,264.8334350585937,288.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764420466102821e-08,0.0010418964084237,-0.0272479802370071,0.0,0.0,0.0,-0.0101491995155811,60.0,-16.6498966217041,-0.0,-7.40146290922894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,9.778395906323568e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0001029711493174,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,7.605418795719743e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,0.0001029712293529,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.0004884508089162,289.6235046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6098327636719,264.83941650390625,288.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418788297101,1.0761099566991561e-08,0.0010418680030852,-0.0272392872720956,0.0,0.0,0.0,-0.0101475529372692,60.0,-16.639707565307617,-0.0,-7.401059320955029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,9.778395906323568e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0001029711493174,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,7.605418795719743e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,0.0001029712293529,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.0004884508089162,289.6235046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6098327636719,264.83941650390625,288.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418788297101,1.0761099566991561e-08,0.0010418680030852,-0.0272392872720956,0.0,0.0,0.0,-0.0101475529372692,60.0,-16.639707565307617,-0.0,-7.401059320955029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,9.777743252925576e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0001029642735375,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,7.604910933878273e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,0.000102964353573,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0004884182126261,289.6119079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6142578125,264.8432312011719,288.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418090969324,1.0752959411775013e-08,0.0010417983867228,-0.0272179804742336,0.0,0.0,0.0,-0.0101435175165534,60.0,-16.6300106048584,-0.0,-7.40007024546685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,9.777743252925576e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0001029642735375,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,7.604910933878273e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,0.000102964353573,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0004884182126261,289.6119079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6142578125,264.8432312011719,288.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418090969324,1.0752959411775013e-08,0.0010417983867228,-0.0272179804742336,0.0,0.0,0.0,-0.0101435175165534,60.0,-16.6300106048584,-0.0,-7.40007024546685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,9.777293598745018e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0001029595368891,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,7.604561687912792e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001029596169246,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,0.000488395744469,289.6061096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6164245605469,264.84454345703125,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747355005946702e-08,0.0010417505400255,-0.0272033102810382,0.0,0.0,0.0,-0.0101407393813133,60.0,-16.62499237060547,-0.0,-7.399389545525993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,9.776744991540907e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80780029296875,0.0,0.0,0.0001029537670547,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,7.60413458920084e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0001029538398142,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,0.0004883683286607,289.6003112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.6185913085937,264.8455810546875,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740518696650271e-08,0.0010416920995339,-0.0271854158490896,0.0,0.0,0.0,-0.0101373502984642,60.0,-16.61984634399414,-0.0,-7.398558921067888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
