time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,9.775453509064393e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0001029401682899,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,7.603130507050082e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001029402483254,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0004883038345724,289.58868408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6228332519531,264.8471374511719,288.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.609209060668945,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,9.775453509064393e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0001029401682899,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,7.603130507050082e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001029402483254,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0004883038345724,289.58868408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6228332519531,264.8471374511719,288.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.609209060668945,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,9.773981582839042e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861022949219,0.0,0.0,0.0001029246705002,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001029247432597,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,0.0004882303182967,289.5770568847656,294.1499938964844,264.8500061035156,263.4564819335937,264.62701416015625,264.8481140136719,288.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.59820556640625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,9.773981582839042e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861022949219,0.0,0.0,0.0001029246705002,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001029247432597,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,0.0004882303182967,289.5770568847656,294.1499938964844,264.8500061035156,263.4564819335937,264.62701416015625,264.8481140136719,288.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.59820556640625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0001029082923196,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,7.600776007166132e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001029083650792,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.0004881526110693,289.5654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.631103515625,264.8487854003906,288.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.586986541748047,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0001029082923196,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,7.600776007166132e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001029083650792,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,0.0004881526110693,289.5654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.631103515625,264.8487854003906,288.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.586986541748047,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,9.770887845661493e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,0.000102892088762,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,7.599579112138599e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0001028921615215,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0004880757769569,289.55377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6351013183594,264.84918212890625,288.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.575721740722656,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,9.770887845661493e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,0.000102892088762,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,7.599579112138599e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0001028921615215,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0004880757769569,289.55377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6351013183594,264.84918212890625,288.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.575721740722656,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,9.770147880772127e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,0.0001028843034873,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,7.599004311487079e-05,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0001028843762469,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0004880388441961,289.5479431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6370849609375,264.8493347167969,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658309790301246e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.570114135742188,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,9.769459575181828e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0001028770566335,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,7.598468801006675e-05,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.0001028771293931,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0004880044434685,289.5421142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6390686035156,264.8494567871094,288.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.564563751220703,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,9.76826559053734e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0001028644765028,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.597539661219344e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,0.0001028645492624,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394775390625,0.0,0.0,0.0004879448097199,289.53045654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6429138183594,264.8496398925781,288.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.553722381591797,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,9.76826559053734e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0001028644765028,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.597539661219344e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,0.0001028645492624,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394775390625,0.0,0.0,0.0004879448097199,289.53045654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6429138183594,264.8496398925781,288.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.553722381591797,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,9.767346637090668e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001028547994792,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,7.596825162181631e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0001028548722388,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0004878988838754,289.518798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.646728515625,264.8497619628906,288.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.543254852294922,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,9.767346637090668e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001028547994792,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,7.596825162181631e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0001028548722388,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.0004878988838754,289.518798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.646728515625,264.8497619628906,288.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.543254852294922,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,9.766813309397548e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,0.0001028491897159,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,7.596410432597622e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001028492624755,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.0004878722538705,289.5071105957031,294.1499938964844,264.8500061035156,263.4564819335937,264.65045166015625,264.849853515625,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.53342056274414,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,9.766813309397548e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,0.0001028491897159,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,7.596410432597622e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001028492624755,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.0004878722538705,289.5071105957031,294.1499938964844,264.8500061035156,263.4564819335937,264.65045166015625,264.849853515625,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.53342056274414,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.766720904735848e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0001028482147376,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,7.596338400617242e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,0.0004878676554653,289.4953918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.65411376953125,264.84991455078125,288.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.524267196655273,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.766720904735848e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0001028482147376,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,7.596338400617242e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,0.0004878676554653,289.4953918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.65411376953125,264.84991455078125,288.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.524267196655273,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,9.76684459601529e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,0.000102849517134,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,7.596434443257749e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0001028495898935,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0004878738545812,289.48956298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.65594482421875,264.84991455078125,288.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.519975662231445,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,9.767107985680924e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0001028522965498,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,7.596639625262469e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,0.0001028523620334,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0004878870095126,289.48370361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.65771484375,264.8499450683594,288.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.515897750854492,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,9.76806040853262e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0001028623228194,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001028623955789,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0004879345942754,289.47198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6612548828125,264.8499450683594,288.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.508445739746094,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,9.76806040853262e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.0001028623228194,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001028623955789,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0004879345942754,289.47198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6612548828125,264.8499450683594,288.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.508445739746094,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.769493044586852e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001028774058795,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,7.598494266858324e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,0.0001028774713631,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0004880061314906,289.46026611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6647033691406,264.8499755859375,288.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.501800537109375,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.769493044586852e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001028774058795,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,7.598494266858324e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,0.0001028774713631,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0004880061314906,289.46026611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6647033691406,264.8499755859375,288.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.501800537109375,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.77149757090956e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001028985134325,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,7.600053504575044e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,0.0001028985789162,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0004881062486674,289.4485168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6680908203125,264.8499755859375,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.496110916137695,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,9.77149757090956e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001028985134325,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,7.600053504575044e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,0.0001028985789162,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0004881062486674,289.4485168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6680908203125,264.8499755859375,288.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.496110916137695,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,9.774025966180488e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.000102925208921,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0004882325592916,289.436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.67144775390625,264.8499755859375,288.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.491310119628906,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,9.774025966180488e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.000102925208921,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0004882325592916,289.436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.67144775390625,264.8499755859375,288.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.491310119628906,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,9.775466605788095e-05,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.000102940313809,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,7.603140693390742e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0001029403792927,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,0.0004883045330643,289.4308776855469,294.1499938964844,264.8500061035156,263.4564819335937,264.673095703125,264.8499755859375,288.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.489255905151367,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,9.77703821263276e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.0001029568666126,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,7.604363054269925e-05,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0001029569320962,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0004883830551989,289.42498779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6747131347656,264.8500061035156,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.48741340637207,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177429199219,0.0,0.0,9.780500113265588e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001029933191603,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,7.607055886182934e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.0001029933846439,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0004885559901595,289.4132080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6779479980469,264.8500061035156,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.484268188476562,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177429199219,0.0,0.0,9.780500113265588e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001029933191603,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,7.607055886182934e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.0001029933846439,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0004885559901595,289.4132080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6779479980469,264.8500061035156,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.484268188476562,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,9.784331632545218e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0001030336716212,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0004887473769485,289.40142822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6810913085937,264.8500061035156,287.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.48182487487793,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,9.784331632545218e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0001030336716212,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0004887473769485,289.40142822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6810913085937,264.8500061035156,287.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.48182487487793,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,9.788468742044644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0001030772400554,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,7.613253546878695e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.000103077298263,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004889540141448,289.3896179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6842041015625,264.8500061035156,287.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.47997283935547,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,9.788468742044644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0001030772400554,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,7.613253546878695e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.000103077298263,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004889540141448,289.3896179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6842041015625,264.8500061035156,287.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.47997283935547,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.792811033548789e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.000103122962173,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,0.0001031230203807,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.000489170954097,289.3777770996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,287.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.47853660583496,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.792811033548789e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.000103122962173,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,0.0001031230203807,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.000489170954097,289.3777770996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,287.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.47853660583496,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,9.795031655812636e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,0.0001031463543768,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,7.618358358740807e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0001031464125844,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0004892818978987,289.37188720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.688720703125,264.8500061035156,287.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.477941513061523,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
