time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,9.797258098842576e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,0.0001031697975122,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,7.620089309057221e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001031698557198,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0004893930745311,289.365966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.477378845214844,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.801681153476238e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0001032163709169,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,7.623529381817207e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0001032164291245,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0004896140308119,289.3540954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.476261138916016,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.801681153476238e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0001032163709169,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,7.623529381817207e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0001032164291245,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0004896140308119,289.3540954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.476261138916016,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.805973240872844e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001032615691656,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,0.000489828409627,289.3422546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6960144042969,264.8500061035156,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47503089904785,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.805973240872844e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001032615691656,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,0.000489828409627,289.3422546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6960144042969,264.8500061035156,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47503089904785,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,9.810006304178388e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,0.0001033040389302,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,0.0004900298663415,289.33038330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.473485946655273,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6320495605469,0.0,0.0,9.810006304178388e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,0.0001033040389302,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,0.0004900298663415,289.33038330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.473485946655273,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,9.813653014134616e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001033424487104,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,0.0001033425069181,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,0.0004902120563201,289.3184814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7016296386719,264.8500061035156,287.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.471418380737305,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,9.813653014134616e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001033424487104,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,0.0001033425069181,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,0.0004902120563201,289.3184814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7016296386719,264.8500061035156,287.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.471418380737305,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,9.815298108151184e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0001033597727655,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,7.634120993316174e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,0.0001033598236972,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0004902942455373,289.31256103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7030029296875,264.8500061035156,287.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.470123291015625,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,9.816785313887522e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,0.0001033754306263,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,7.635277142981067e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0001033754888339,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,0.0004903685185126,289.3066101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7043762207031,264.8500061035156,287.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.468599319458008,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0001034016604535,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0004904929664917,289.2947082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7070617675781,264.8500061035156,287.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.464862823486328,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0001034016604535,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0004904929664917,289.2947082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7070617675781,264.8500061035156,287.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.464862823486328,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,9.820926061365752e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001034190354403,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,7.638498209416866e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,0.0001034190936479,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0004905753885395,289.28277587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7096862792969,264.8500061035156,287.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.459882736206055,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,9.820926061365752e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001034190354403,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,7.638498209416866e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,0.0001034190936479,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0004905753885395,289.28277587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7096862792969,264.8500061035156,287.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.459882736206055,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.821179264690728e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.0001034217566484,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.000490588019602,289.2708740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7122802734375,264.8500061035156,287.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294039481413163e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.45313835144043,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.821179264690728e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.0001034217566484,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.000490588019602,289.2708740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7122802734375,264.8500061035156,287.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294039481413163e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117542505264,60.0,-16.45313835144043,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.819109982345252e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0001033999142237,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,7.637085946043953e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001033999651554,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0004904846427962,289.2589416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7148132324219,264.8500061035156,287.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268259214602953e-08,0.0010462047066539,-0.0285667534917593,0.0,0.0,0.0,-0.0103989737108349,60.0,-16.44304847717285,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.819109982345252e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0001033999142237,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,7.637085946043953e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001033999651554,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0004904846427962,289.2589416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7148132324219,264.8500061035156,287.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268259214602953e-08,0.0010462047066539,-0.0285667534917593,0.0,0.0,0.0,-0.0103989737108349,60.0,-16.44304847717285,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,9.817380487220362e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,0.0001033817025017,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,7.635740621481091e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,0.0001033817534334,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,0.0004903982626274,289.25299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.716064453125,264.8500061035156,287.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.436786651611328,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,9.815202793106435e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001033587686833,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.634046778548509e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.000103358819615,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0004902894725091,289.2470092773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7173156738281,264.8500061035156,287.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.429780960083008,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,9.809726907406002e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001033010994433,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,7.629787432961166e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.000103301157651,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,0.0004900159547105,289.235107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7197570800781,264.8500061035156,287.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.41367530822754,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,9.809726907406002e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001033010994433,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,7.629787432961166e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.000103301157651,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,0.0004900159547105,289.235107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7197570800781,264.8500061035156,287.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.41367530822754,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.80312906904146e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001032316286,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,7.624655700055882e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001032316795317,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.521484375,0.0,0.0,0.0004896863829344,289.2231750488281,294.1499938964844,264.8500061035156,263.4564819335937,264.72216796875,264.8500061035156,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.395231246948242,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.80312906904146e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001032316286,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,7.624655700055882e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001032316795317,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.521484375,0.0,0.0,0.0004896863829344,289.2231750488281,294.1499938964844,264.8500061035156,263.4564819335937,264.72216796875,264.8500061035156,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.395231246948242,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,9.79592587100342e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0001031557694659,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,7.619053212692961e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0001031558203976,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0004893265431746,289.21124267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7245178222656,264.8500061035156,287.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.375362396240234,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,9.79592587100342e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0001031557694659,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,7.619053212692961e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0001031558203976,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0004893265431746,289.21124267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7245178222656,264.8500061035156,287.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.375362396240234,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,9.788598254090176e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0001030786079354,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,7.613353955093771e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,0.0001030786588671,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0004889605334028,289.1993408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.354843139648438,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,9.788598254090176e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0001030786079354,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,7.613353955093771e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,0.0001030786588671,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0004889605334028,289.1993408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.354843139648438,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,9.785037400433794e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,0.0001030411076499,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,7.610583998030052e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633178710937,0.0,0.0,0.0001030411585816,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.0004887826507911,289.1933898925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7279663085937,264.8500061035156,287.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.34459114074707,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.78164389380254e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.000103005375422,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,7.607945008203387e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0001030054263537,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,0.0004886131500825,289.1874389648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7290954589844,264.8500061035156,287.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.334497451782227,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.775533544598149e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001029410341288,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0001029410850605,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0004883079091086,289.175537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7313232421875,264.8500061035156,287.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.315107345581055,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,9.775533544598149e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001029410341288,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,0.0001029410850605,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0004883079091086,289.175537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7313232421875,264.8500061035156,287.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.315107345581055,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,9.772553312359378e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,0.0001029096529236,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,7.600874960189685e-05,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.0001029097038554,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652709960937,0.0,0.0,0.0004881590721197,289.1683959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7326354980469,264.8500061035156,287.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.30443000793457,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,9.770840551937e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,0.0001028916158247,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,7.599542732350528e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0001028916667564,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,0.000488073535962,289.16363525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682564498933e-08,0.0010410620598122,-0.0269925128668546,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.29771614074707,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0001028593687806,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,7.597160583827645e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,0.0001028594197123,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.0004879205662291,289.1517028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.73565673828125,264.8500061035156,287.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407357476651,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.282657623291016,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0001028593687806,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,7.597160583827645e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,0.0001028594197123,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.0004879205662291,289.1517028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.73565673828125,264.8500061035156,287.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407357476651,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.282657623291016,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,9.766787115950136e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,7.596389332320541e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,0.0001028489787131,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0004878710315097,289.1398010253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.270727157592773,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,9.766787115950136e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,7.596389332320541e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,0.0001028489787131,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0004878710315097,289.1398010253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.270727157592773,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
