time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,9.767086885403842e-05,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671875,0.0,0.0,0.000102852085547,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,7.596622890559956e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0001028521364787,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.0004878860199823,289.13385009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7388000488281,264.8500061035156,287.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.26603126525879,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.768097515916452e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,0.000102862730273,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,7.59740942157805e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0001028627812047,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0004879365151282,289.1278991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.262392044067383,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,9.772051271284e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,0.0001029043633025,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,7.600484241265804e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,0.0001029044142342,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,0.0004881340137217,289.115966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7418518066406,264.8500061035156,287.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.257966995239258,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,9.772051271284e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,0.0001029043633025,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,7.600484241265804e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,0.0001029044142342,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,0.0004881340137217,289.115966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7418518066406,264.8500061035156,287.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.257966995239258,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,9.77863310254179e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,0.0001029736740747,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,0.0004884627996943,289.1040344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.74383544921875,264.8500061035156,287.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418916353955,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.258071899414062,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,9.77863310254179e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,0.0001029736740747,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,0.0004884627996943,289.1040344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.74383544921875,264.8500061035156,287.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418916353955,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.258071899414062,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.788111492525786e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.0001030734856612,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,7.612975605297834e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,0.000103073529317,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,0.0004889362608082,289.09210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.74578857421875,264.8500061035156,287.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881992196232204e-08,0.0010429014218971,-0.0275557320564985,0.0,0.0,0.0,-0.0102074826136231,60.0,-16.263086318969727,-0.0,-7.415754765816018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.788111492525786e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,0.0001030734856612,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,7.612975605297834e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,0.000103073529317,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,0.0004889362608082,289.09210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.74578857421875,264.8500061035156,287.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881992196232204e-08,0.0010429014218971,-0.0275557320564985,0.0,0.0,0.0,-0.0102074826136231,60.0,-16.263086318969727,-0.0,-7.415754765816018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.800185216590762e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0001032006330206,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,7.622365956194699e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,0.0001032006766763,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0004895393503829,289.08013916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032421198819977e-08,0.0010441875783726,-0.0279494766145944,0.0,0.0,0.0,-0.0102820564061403,60.0,-16.272268295288086,-0.0,-7.434060478317407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.800185216590762e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0001032006330206,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,7.622365956194699e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,0.0001032006766763,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0004895393503829,289.08013916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032421198819977e-08,0.0010441875783726,-0.0279494766145944,0.0,0.0,0.0,-0.0102820564061403,60.0,-16.272268295288086,-0.0,-7.434060478317407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,9.807202877709642e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,0.0001032745276461,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,7.627824379596859e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,0.0001032745713018,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.000489889876917,289.0741577148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119855258812096e-08,0.0010449351975694,-0.0281783286482095,0.0,0.0,0.0,-0.0103254010900855,60.0,-16.27855110168457,-0.0,-7.444710803383715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,9.814846271183342e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,0.0001033550215652,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,7.633769564563408e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.0001033550652209,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,0.0004902717191725,289.06817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.121509018986444e-08,0.0010457494063302,-0.0284275952726602,0.0,0.0,0.0,-0.0103726126253604,60.0,-16.28585433959961,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,9.831952775130048e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0001035351597238,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,7.647074380656704e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0001035352033795,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,0.0004911262076348,289.05615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7514343261719,264.8500061035156,287.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428218371634102e-08,0.0010475717717781,-0.0289854109287261,0.0,0.0,0.0,-0.0104782693088054,60.0,-16.303565979003906,-0.0,-7.482333330699475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,9.831952775130048e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0001035351597238,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,7.647074380656704e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0001035352033795,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,0.0004911262076348,289.05615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7514343261719,264.8500061035156,287.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428218371634102e-08,0.0010475717717781,-0.0289854109287261,0.0,0.0,0.0,-0.0104782693088054,60.0,-16.303565979003906,-0.0,-7.482333330699475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,9.851101640379056e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0001037368056131,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,7.661968265892938e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0001037368492688,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0004920827341265,289.04412841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7532653808594,264.8500061035156,287.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666806187804468e-08,0.0010496117174625,-0.0296098291873931,0.0,0.0,0.0,-0.010596546344459,60.0,-16.32485008239746,-0.0,-7.51150750488705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,9.851101640379056e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0001037368056131,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,7.661968265892938e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0001037368492688,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0004920827341265,289.04412841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7532653808594,264.8500061035156,287.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666806187804468e-08,0.0010496117174625,-0.0296098291873931,0.0,0.0,0.0,-0.010596546344459,60.0,-16.32485008239746,-0.0,-7.51150750488705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.87191015155986e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,0.0001039559283526,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,7.678152178414166e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.302734375,0.0,0.0,0.0001039559720084,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0004931221483275,289.0320739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.75506591796875,264.8500061035156,287.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518404887989,1.1926061027622836e-08,0.0010518284980207,-0.0302882976830005,0.0,0.0,0.0,-0.0107250697910785,60.0,-16.349361419677734,-0.0,-7.54327302843194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.87191015155986e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,0.0001039559283526,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,7.678152178414166e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.302734375,0.0,0.0,0.0001039559720084,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0004931221483275,289.0320739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.75506591796875,264.8500061035156,287.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518404887989,1.1926061027622836e-08,0.0010518284980207,-0.0302882976830005,0.0,0.0,0.0,-0.0107250697910785,60.0,-16.349361419677734,-0.0,-7.54327302843194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,9.894054528558628e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0001041891227941,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,7.695375825278461e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29071044921875,0.0,0.0,0.0001041891664499,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,0.0004942283267155,289.0199890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7568359375,264.8500061035156,287.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.220197187734584e-08,0.0010541876545175,-0.0310103092342615,0.0,0.0,0.0,-0.010861849412322,60.0,-16.376327514648438,-0.0,-7.577153127158456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,9.894054528558628e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0001041891227941,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,7.695375825278461e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29071044921875,0.0,0.0,0.0001041891664499,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,0.0004942283267155,289.0199890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7568359375,264.8500061035156,287.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.220197187734584e-08,0.0010541876545175,-0.0310103092342615,0.0,0.0,0.0,-0.010861849412322,60.0,-16.376327514648438,-0.0,-7.577153127158456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,9.905847400659697e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,0.0001043133088387,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121032714844,0.0,0.0,7.7045478974469e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,0.0001043133524945,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,0.0004948174464516,289.0139465332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7576904296875,264.8500061035156,287.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554563486948,1.2348906786030513e-08,0.0010554440086707,-0.0313947945833206,0.0,0.0,0.0,-0.0109346909448504,60.0,-16.390884399414062,-0.0,-7.595226492185247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,9.91822817013599e-05,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001044436867232,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305908203125,0.0,0.0,7.714177627349272e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,0.0001044437303789,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004954359028488,289.00787353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7585754394531,264.8500061035156,287.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567754507064,1.2503163837607193e-08,0.001056762994267,-0.0317984223365783,0.0,0.0,0.0,-0.0110111627727746,60.0,-16.406240463256836,-0.0,-7.61422356276853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.944484918378294e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,0.0001047201803885,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,7.734599057585001e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,0.0001047202240442,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0004967474378645,288.9957275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7602844238281,264.8500061035156,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830306594935337e-08,0.0010595601052045,-0.0326543748378753,0.0,0.0,0.0,-0.0111733404919505,60.0,-16.439287185668945,-0.0,-7.654590916672532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.944484918378294e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23486328125,0.0,0.0,0.0001047201803885,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,7.734599057585001e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,0.0001047202240442,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0004967474378645,288.9957275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7602844238281,264.8500061035156,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830306594935337e-08,0.0010595601052045,-0.0326543748378753,0.0,0.0,0.0,-0.0111733404919505,60.0,-16.439287185668945,-0.0,-7.654590916672532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,9.971559484256431e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0001050052887876,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,7.75565713411197e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,0.0001050053324433,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,0.0004980998928658,288.9835205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.761962890625,264.8500061035156,287.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624577989801,1.3167644752343222e-08,0.0010624446440488,-0.0335369296371936,0.0,0.0,0.0,-0.0113405724987387,60.0,-16.474729537963867,-0.0,-7.69632819697108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,9.971559484256431e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0001050052887876,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,7.75565713411197e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,0.0001050053324433,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,0.0004980998928658,288.9835205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.761962890625,264.8500061035156,287.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624577989801,1.3167644752343222e-08,0.0010624446440488,-0.0335369296371936,0.0,0.0,0.0,-0.0113405724987387,60.0,-16.474729537963867,-0.0,-7.69632819697108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,9.99762414721772e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001052797597367,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,7.775929407216609e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,0.0001052798033924,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2639465332031,0.0,0.0,0.0004994018236175,288.9713134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636108398437,264.8500061035156,287.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492392980651856e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,-0.0115015637129545,60.0,-16.50998306274414,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,9.99762414721772e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001052797597367,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,7.775929407216609e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,0.0001052798033924,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2639465332031,0.0,0.0,0.0004994018236175,288.9713134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636108398437,264.8500061035156,287.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492392980651856e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,-0.0115015637129545,60.0,-16.50998306274414,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0001002010831143,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,0.0001055165266734,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,7.793417171342298e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,0.0001055165703292,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25146484375,0.0,0.0,0.0005005249986425,288.95904541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7652282714844,264.8500061035156,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404425352811,60.0,-16.54140853881836,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0001002010831143,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,0.0001055165266734,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,7.793417171342298e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,0.0001055165703292,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25146484375,0.0,0.0,0.0005005249986425,288.95904541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7652282714844,264.8500061035156,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404425352811,60.0,-16.54140853881836,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.245361328125,0.0,0.0,0.0001002933713607,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0001056137116393,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,7.80059490352869e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.000105613755295,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0005009860033169,288.9529113769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7660217285156,264.8500061035156,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887523131472791e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,-0.0116974469274282,60.0,-16.554615020751953,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,0.0001003689394565,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,0.0001056932960636,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,7.806473149685189e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0001056933324434,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,0.0005013634799979,288.94677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7668151855469,264.8500061035156,287.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981680702102041e-08,0.0010694053489714,-0.0356663130223751,0.0,0.0,0.0,-0.0117441257461905,60.0,-16.565711975097656,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265930175781,0.0,0.0,0.0001004556615953,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001057846166077,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,7.813217962393537e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001057846529874,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264709472656,0.0,0.0,0.0005017966614104,288.9344787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7684020996094,264.8500061035156,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703436564654,1.4089731159572242e-08,0.0010703295702114,-0.0359489172697067,0.0,0.0,0.0,-0.0117976916953921,60.0,-16.578601837158203,-0.0,-7.810990609868895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265930175781,0.0,0.0,0.0001004556615953,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001057846166077,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,7.813217962393537e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001057846529874,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264709472656,0.0,0.0,0.0005017966614104,288.9344787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7684020996094,264.8500061035156,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703436564654,1.4089731159572242e-08,0.0010703295702114,-0.0359489172697067,0.0,0.0,0.0,-0.0117976916953921,60.0,-16.578601837158203,-0.0,-7.810990609868895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140808105469,0.0,0.0,0.000100449360616,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0001057779809343,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,7.812727562850341e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.0001057780173141,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,0.0005017651710659,288.9222106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7699584960937,264.8500061035156,287.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702768340706,1.4081874333271573e-08,0.0010702627478167,-0.0359283685684204,0.0,0.0,0.0,-0.0117937987670302,60.0,-16.577951431274414,-0.0,-7.810010060893546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140808105469,0.0,0.0,0.000100449360616,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0001057779809343,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,7.812727562850341e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.0001057780173141,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,0.0005017651710659,288.9222106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7699584960937,264.8500061035156,287.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702768340706,1.4081874333271573e-08,0.0010702627478167,-0.0359283685684204,0.0,0.0,0.0,-0.0117937987670302,60.0,-16.577951431274414,-0.0,-7.810010060893546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0001003778088488,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0001057026383932,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,7.807162910467014e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18115234375,0.0,0.0,0.000105702674773,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2014465332031,0.0,0.0,0.0005014077760279,288.909912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7714538574219,264.8500061035156,287.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.563270568847656,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0001003778088488,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0001057026383932,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,7.807162910467014e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18115234375,0.0,0.0,0.000105702674773,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2014465332031,0.0,0.0,0.0005014077760279,288.909912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7714538574219,264.8500061035156,287.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.563270568847656,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0001002775170491,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,0.0001055970278684,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.193115234375,0.0,0.0,7.799362356308848e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,0.0001055970642482,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,0.000500906840898,288.89764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867762049812882e-08,0.001068432116881,-0.0353683456778526,0.0,0.0,0.0,-0.0116876550018787,60.0,-16.540985107421875,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
