time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0001002775170491,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,0.0001055970278684,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.193115234375,0.0,0.0,7.799362356308848e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,0.0001055970642482,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,0.000500906840898,288.89764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867762049812882e-08,0.001068432116881,-0.0353683456778526,0.0,0.0,0.0,-0.0116876550018787,60.0,-16.540985107421875,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001002185090328,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,0.0001055348839145,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18682861328125,0.0,0.0,7.794772682245821e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.162841796875,0.0,0.0,0.0001055349202943,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,0.0005006120773032,288.8915100097656,294.1499938964844,264.8500061035156,263.4564819335937,264.773681640625,264.8500061035156,287.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794235975694846e-08,0.0010678034741431,-0.0351760275661945,0.0,0.0,0.0,-0.011651205830276,60.0,-16.528108596801758,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,0.0001001544733298,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0001054674503393,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,7.789792289258912e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,0.000105467493995,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,0.0005002921679988,288.8853759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7743835449219,264.8500061035156,287.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714448243717925e-08,0.0010671212803572,-0.0349673293530941,0.0,0.0,0.0,-0.011611652560532,60.0,-16.5142765045166,-0.0,-7.764221265915695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,0.0001000141419353,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,0.0001053196756402,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,7.778877625241876e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.0001053197120199,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,0.0004995912313461,288.87310791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7758178710937,264.8500061035156,287.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.48427963256836,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,0.0001000141419353,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,0.0001053196756402,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,7.778877625241876e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.0001053197120199,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,0.0004995912313461,288.87310791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7758178710937,264.8500061035156,287.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.48427963256836,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,9.986166696762666e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.0001051591098075,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.767018541926518e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1323547363281,0.0,0.0,0.0001051591461873,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0004988295258954,288.86090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7772216796875,264.8500061035156,287.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.451683044433594,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,9.986166696762666e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.0001051591098075,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.767018541926518e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1323547363281,0.0,0.0,0.0001051591461873,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0004988295258954,288.86090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7772216796875,264.8500061035156,287.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.451683044433594,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,0.0001049924103426,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,7.754706166451797e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0001049924467224,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,0.0004980388330295,288.8486633300781,294.1499938964844,264.8500061035156,263.4564819335937,264.778564453125,264.8500061035156,287.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.417713165283203,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,0.0001049924103426,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,7.754706166451797e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0001049924467224,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,0.0004980388330295,288.8486633300781,294.1499938964844,264.8500061035156,263.4564819335937,264.778564453125,264.8500061035156,287.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.417713165283203,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.95438822428696e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,7.742302113911137e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,0.0001048245103447,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0004972421447746,288.83648681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7799072265625,264.8500061035156,287.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953661254755389e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.38307762145996,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.95438822428696e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,7.742302113911137e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,0.0001048245103447,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0004972421447746,288.83648681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7799072265625,264.8500061035156,287.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953661254755389e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.38307762145996,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,9.946481441147624e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.000104741207906,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,7.736152474535629e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001047412442858,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0004968472057953,288.83038330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.36574935913086,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,9.938739094650372e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,0.0001046596808009,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,7.73013016441837e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.095947265625,0.0,0.0,0.0001046597099048,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0004964604740962,288.8243103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7812194824219,264.8500061035156,287.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758674117208102e-08,0.0010589490411803,-0.0324669554829597,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.348575592041016,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0001045015014824,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004957101191394,288.8121643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7825012207031,264.8500061035156,287.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.314794540405273,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0001045015014824,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004957101191394,288.8121643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7825012207031,264.8500061035156,287.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.314794540405273,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.000104353261122,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897521972656,0.0,0.0,0.0004950069123879,288.8000183105469,294.1499938964844,264.8500061035156,263.4564819335937,264.78375244140625,264.8500061035156,287.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.282421112060547,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.000104353261122,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897521972656,0.0,0.0,0.0004950069123879,288.8000183105469,294.1499938964844,264.8500061035156,263.4564819335937,264.78375244140625,264.8500061035156,287.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.282421112060547,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,0.0001042139338096,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0001042139701894,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,0.0004943460226058,288.78790283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850036621094,264.8500061035156,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.25129508972168,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,0.0001042139338096,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0001042139701894,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,0.0004943460226058,288.78790283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850036621094,264.8500061035156,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.25129508972168,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,0.0001040849310811,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.0001040849674609,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0651550292969,0.0,0.0,0.0004937340854667,288.7758178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.221946716308594,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,0.0001040849310811,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.0001040849674609,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0651550292969,0.0,0.0,0.0004937340854667,288.7758178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.221946716308594,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,9.878265700535847e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0001040228671627,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,7.683095464017242e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0001040229035424,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0004934397293254,288.769775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.207714080810547,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.872562804957852e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0001039628186845,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,7.678660040255636e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0001039628477883,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,0.0004931548610329,288.76373291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7873840332031,264.8500061035156,287.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.193803787231445,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,9.861569560598582e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.044189453125,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.0004926056717522,288.75164794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7885437011719,264.8500061035156,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.166749954223633,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,9.861569560598582e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.044189453125,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.0004926056717522,288.75164794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7885437011719,264.8500061035156,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.166749954223633,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0001037379770423,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284118652344,0.0,0.0,0.000492088322062,288.7395935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.140718460083008,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,9.85121150733903e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0001037379770423,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,0.0001037380061461,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284118652344,0.0,0.0,0.000492088322062,288.7395935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.140718460083008,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,0.0001036358371493,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,7.654508954146877e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,0.0001036358662531,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0004916038014926,288.7275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7908020019531,264.8500061035156,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.115835189819336,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,0.0001036358371493,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,7.654508954146877e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,0.0001036358662531,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0004916038014926,288.7275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7908020019531,264.8500061035156,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.115835189819336,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00408935546875,0.0,0.0,9.832580690272152e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0001035417881212,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.000103541817225,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0004911576397716,288.71551513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435975721951765e-08,0.0010476389434188,-0.0290057118982076,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.09211540222168,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00408935546875,0.0,0.0,9.832580690272152e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0001035417881212,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.000103541817225,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0004911576397716,288.71551513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435975721951765e-08,0.0010476389434188,-0.0290057118982076,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.09211540222168,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,9.828351903706788e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0001034972519846,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,0.0001034972810884,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99786376953125,0.0,0.0,0.0004909464041702,288.7095031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.028867794200778,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.080703735351562,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,9.82436104095541e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,0.0001034552260534,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,7.641169213457033e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001034552551573,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0004907470429316,288.7034912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376549094915,0.0,0.0,0.0,-0.010431345552206,60.0,-16.069650650024414,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.816916281124576e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,0.0001033768276101,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.000103376856714,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,0.000490375154186,288.69146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.04840660095215,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.816916281124576e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,0.0001033768276101,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.000103376856714,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,0.000490375154186,288.69146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.04840660095215,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95166015625,0.0,0.0,0.0001033065418596,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.000490041624289,288.6794738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7950439453125,264.8500061035156,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.02843475341797,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95166015625,0.0,0.0,0.0001033065418596,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.000490041624289,288.6794738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7950439453125,264.8500061035156,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.02843475341797,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,9.804288856685162e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,0.0001032438885886,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,0.0004897444159723,288.66748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830841511487,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.00967025756836,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,9.804288856685162e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,0.0001032438885886,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,0.0004897444159723,288.66748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830841511487,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.00967025756836,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
