time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,9.799085091799498e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,0.0001031890642479,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001031890933518,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0004894845187664,288.6554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863311703255e-08,0.0010440702317282,-0.0279133878648281,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.992179870605469,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,9.799085091799498e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,0.0001031890642479,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001031890933518,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0004894845187664,288.6554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863311703255e-08,0.0010440702317282,-0.0279133878648281,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.992179870605469,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,9.796705126063898e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,0.000103163998574,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,7.619659299962223e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,0.0001031640204018,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,0.0004893656005151,288.6495056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988972398706665e-08,0.0010438165627419,-0.0278357528150081,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.983808517456056,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,9.794565994525328e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001031414722092,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,0.000103141501313,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,0.0004892587312497,288.6435241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232526975882e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.975852012634276,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0001031005886034,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0001031006177072,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0004890647833235,288.6315612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.960600852966309,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0001031005886034,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0001031006177072,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0004890647833235,288.6315612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.960600852966309,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,9.787403541849926e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,0.0001030660423566,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0001030660714604,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.000488900928758,288.6195678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.946368217468262,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,9.787403541849926e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,0.0001030660423566,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0001030660714604,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.000488900928758,288.6195678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.946368217468262,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,0.0001030372659442,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,0.0001030372950481,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0004887644317932,288.60760498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.933051109313965,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,0.0001030372659442,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,0.0001030372950481,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0004887644317932,288.60760498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.933051109313965,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,9.782497363630682e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681030273437,0.0,0.0,0.0001030144121614,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0004886558745056,288.5956726074219,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.920724868774414,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,9.782497363630682e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681030273437,0.0,0.0,0.0001030144121614,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0004886558745056,288.5956726074219,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.920724868774414,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,9.781575499800964e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,0.000103004684206,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,0.0001030047060339,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,0.0004886098322458,288.5896911621094,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.914860725402832,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,9.780780965229496e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,0.0001029963168548,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0001029963386827,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.0,0.0004885701928287,288.5837097167969,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.90920639038086,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,9.779535321285948e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8242492675781,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0001029832201311,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0004885079106315,288.5717468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.89845085144043,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,9.779535321285948e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8242492675781,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0001029832201311,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0004885079106315,288.5717468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.89845085144043,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.050000000745058,0.000102973965113,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84619140625,0.0,0.050000000745058,0.0004884640220552,288.559814453125,291.1499938964844,264.8500061035156,263.4564819335937,264.8043518066406,264.8500061035156,287.1532287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.888372421264648,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.050000000745058,0.000102973965113,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84619140625,0.0,0.050000000745058,0.0004884640220552,288.559814453125,291.1499938964844,264.8500061035156,263.4564819335937,264.8043518066406,264.8500061035156,287.1532287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.888372421264648,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.6412227749824524,0.050000000745058,0.0408188328146934,290.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812438964844,0.6412227749824524,0.050000000745058,0.0429841950535774,290.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.6412227749824524,0.050000000745058,0.0317479819059371,290.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853332519531,0.6412227749824524,0.050000000745058,0.0429841950535774,291.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.6412227749824524,0.050000000745058,0.2038985192775726,287.4832763671875,291.1499938964844,264.8503112792969,263.4566955566406,283.9066772460937,286.6734619140625,287.0145263671875,1.0,0.1097030788660049,0.1504705548286438,0.1504705548286438,1.0,1.0,-0.4348824024200439,0.0094903232529759,0.4253920912742615,-0.066312201321125,0.0,0.0,0.0,10.204553604125977,60.0,-192.9373016357422,-0.0,12.271093368530272,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.6376978754997253,0.050000000745058,0.0452133305370807,290.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.6376978754997253,0.050000000745058,0.0476118139922618,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.6376978754997253,0.050000000745058,0.0351659245789051,290.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.6376978754997253,0.050000000745058,0.0476118139922618,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.6376978754997253,0.050000000745058,0.2258499562740326,286.9444580078125,291.1499938964844,264.8511962890625,263.4573059082031,286.67950439453125,291.04132080078125,286.8711242675781,1.0,0.1210759952664375,0.3009411096572876,0.3009411096572876,1.0,1.0,-0.4817571938037872,0.0449291430413723,0.4368280470371246,-0.036514725536108,0.0,0.0,0.0,12.532004356384276,60.0,-110.43919372558594,-0.0,16.668977737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.0456581003963947,290.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.048080176115036,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7659912109375,291.1499938964844,264.85467529296875,263.4596862792969,282.94317626953125,291.1617126464844,286.6134033203125,1.0,0.1405555158853531,0.6018822193145752,0.6018822193145752,1.0,1.0,-0.4864992499351501,0.1624520868062973,0.324047178030014,0.0800972506403923,0.0,0.0,0.0,20.075315475463867,60.0,-762.0714721679688,-0.0,23.16496658325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.0456581003963947,290.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.048080176115036,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.0355118550360202,290.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7659912109375,291.1499938964844,264.85467529296875,263.4596862792969,282.94317626953125,291.1617126464844,286.6134033203125,1.0,0.1405555158853531,0.6018822193145752,0.6018822193145752,1.0,1.0,-0.4864992499351501,0.1624520868062973,0.324047178030014,0.0800972506403923,0.0,0.0,0.0,20.075315475463867,60.0,-762.0714721679688,-0.0,23.16496658325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.5524855256080627,0.050000000745058,0.0457951687276363,290.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.5524855256080627,0.050000000745058,0.0482245199382305,290.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.5524855256080627,0.050000000745058,0.0356184653937816,290.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.5524855256080627,0.050000000745058,0.0482245199382305,291.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.5524855256080627,0.050000000745058,0.2287563532590866,286.3243408203125,291.1499938964844,264.85723876953125,263.4614562988281,281.3681640625,291.1539306640625,286.0152893066406,1.0,0.1489484161138534,0.752352774143219,0.752352774143219,1.0,1.0,-0.4879597723484039,0.1851714253425598,0.3027883470058441,0.1025490388274192,0.0,0.0,0.0,23.742918014526367,60.0,-1328.2027587890625,-0.0,26.31095695495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.768704309303874e-21,-7.283457771674388e-21,2.5147532604221218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4706726074219,297.1499938964844,293.1499938964844,0.001074191997759,-97.55300903320312,287.2293395996094,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535522460937,0.5351331830024719,0.050000000745058,0.0483623296022415,290.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502258300781,0.5351331830024719,0.050000000745058,0.0357202515006065,290.262939453125,297.1499938964844,293.1499938964844,0.0011453401530161,-109.53211975097656,287.3169250488281,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8637390136719,291.1499938964844,264.8603210449219,263.4635925292969,281.0296325683594,291.14703369140625,286.0394897460937,1.0,0.1565067172050476,0.8013295531272888,0.8013295531272888,1.0,1.0,-0.4893542826175689,0.1889829784631729,0.3003712892532348,0.1061383262276649,0.0,0.0,1.0,27.24479103088379,60.0,1138.011474609375,-7447.9404296875,29.33760643005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1152038574219,309.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,11976.525390625,18000.0,0.0,0.0,0.0146764535456895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0123964548110962,1.0124053955078125,-8.932463970268145e-06,0.0,1.4894734704284929e-05,0.0,0.0,120.50653076171876,0.0,0.0,0.0,0.6025067567825317,4.0,0.0,1.0
713220,290.494140625,297.1499938964844,293.1499938964844,0.0020610261708498,-172.72439575195312,290.9481506347656,0.5115105509757996,0.050000000745058,0.046164646744728,290.48651123046875,297.1499938964844,293.1499938964844,0.0019135591574013,-168.87745666503906,290.712890625,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2947692871094,297.1499938964844,293.1499938964844,0.0020221078302711,-131.80557250976562,290.8646240234375,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2784729003906,297.1499938964844,293.1499938964844,0.0022273154463618,-196.5508728027344,291.1766357421875,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1590576171875,297.1499938964844,293.1499938964844,0.0015416040550917,-645.3807983398438,290.2068176269531,0.5115105509757996,0.050000000745058,0.2306019812822342,288.13604736328125,291.1499938964844,264.8680114746094,263.4688720703125,280.8511047363281,291.1557006835937,288.6268920898437,1.0,0.1693342328071594,0.8992831707000732,0.8992831707000732,1.0,1.0,-0.4918968975543976,0.1931065320968628,0.2987903654575348,0.1098329275846481,0.0,0.0,1.0,33.629051208496094,60.0,2487.981689453125,-7139.01806640625,34.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6771850585937,307.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17553.41015625,18000.0,0.0,0.0,0.0523862689733505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3474494218826294,1.3474644422531128,-1.4995031051512342e-05,0.0,5.316540409694426e-05,0.0,0.0,272.02392578125,0.0,0.0,0.0,0.7371463179588318,4.0,0.0,1.0
713280,290.494140625,297.1499938964844,293.1499938964844,0.0020610261708498,-172.72439575195312,290.9481506347656,0.5115105509757996,0.050000000745058,0.046164646744728,290.48651123046875,297.1499938964844,293.1499938964844,0.0019135591574013,-168.87745666503906,290.712890625,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2947692871094,297.1499938964844,293.1499938964844,0.0020221078302711,-131.80557250976562,290.8646240234375,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2784729003906,297.1499938964844,293.1499938964844,0.0022273154463618,-196.5508728027344,291.1766357421875,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1590576171875,297.1499938964844,293.1499938964844,0.0015416040550917,-645.3807983398438,290.2068176269531,0.5115105509757996,0.050000000745058,0.2306019812822342,288.13604736328125,291.1499938964844,264.8680114746094,263.4688720703125,280.8511047363281,291.1557006835937,288.6268920898437,1.0,0.1693342328071594,0.8992831707000732,0.8992831707000732,1.0,1.0,-0.4918968975543976,0.1931065320968628,0.2987903654575348,0.1098329275846481,0.0,0.0,1.0,33.629051208496094,60.0,2487.981689453125,-7139.01806640625,34.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6771850585937,307.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17553.41015625,18000.0,0.0,0.0,0.0523862689733505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3474494218826294,1.3474644422531128,-1.4995031051512342e-05,0.0,5.316540409694426e-05,0.0,0.0,272.02392578125,0.0,0.0,0.0,0.7371463179588318,4.0,0.0,1.0
713340,290.54205322265625,297.1499938964844,293.1499938964844,0.0028644988778978,-229.3809814453125,293.435546875,0.496970534324646,0.050000000745058,0.0463684275746345,290.51959228515625,297.1499938964844,293.1499938964844,0.0027627872768789,-233.02793884277344,293.2789611816406,0.496970534324646,0.050000000745058,0.0488281846046447,290.3363037109375,297.1499938964844,293.1499938964844,0.0029179845005273,-181.71202087402344,293.4909973144531,0.496970534324646,0.050000000745058,0.0360643304884433,290.31591796875,297.1499938964844,293.1499938964844,0.0031278829555958,-263.52655029296875,293.7889709472656,0.496970534324646,0.050000000745058,0.0488281846046447,291.19287109375,297.1499938964844,293.1499938964844,0.002153290901333,-862.0839233398438,292.4584045410156,0.496970534324646,0.050000000745058,0.2316198945045471,289.5540771484375,291.1499938964844,264.8775939941406,263.4754638671875,280.7890625,291.18780517578125,289.8102722167969,1.0,0.1794993281364441,0.9972367286682128,0.9972367286682128,1.0,1.0,-0.4940683543682098,0.1954280436038971,0.2986403107643127,0.1117493286728859,0.0,0.0,1.0,39.08076477050781,60.0,1831.51416015625,-6786.107421875,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1177673339844,305.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.060546875,19080.0,0.0,0.0,0.0892663598060607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363408088684082,1.363423466682434,-1.5351735783042386e-05,0.0,9.059400326805188e-05,0.0,0.0,281.7950134277344,0.0,0.0,0.0,0.8944058418273926,4.0,0.0,1.0
713400,290.54205322265625,297.1499938964844,293.1499938964844,0.0028644988778978,-229.3809814453125,293.435546875,0.496970534324646,0.050000000745058,0.0463684275746345,290.51959228515625,297.1499938964844,293.1499938964844,0.0027627872768789,-233.02793884277344,293.2789611816406,0.496970534324646,0.050000000745058,0.0488281846046447,290.3363037109375,297.1499938964844,293.1499938964844,0.0029179845005273,-181.71202087402344,293.4909973144531,0.496970534324646,0.050000000745058,0.0360643304884433,290.31591796875,297.1499938964844,293.1499938964844,0.0031278829555958,-263.52655029296875,293.7889709472656,0.496970534324646,0.050000000745058,0.0488281846046447,291.19287109375,297.1499938964844,293.1499938964844,0.002153290901333,-862.0839233398438,292.4584045410156,0.496970534324646,0.050000000745058,0.2316198945045471,289.5540771484375,291.1499938964844,264.8775939941406,263.4754638671875,280.7890625,291.18780517578125,289.8102722167969,1.0,0.1794993281364441,0.9972367286682128,0.9972367286682128,1.0,1.0,-0.4940683543682098,0.1954280436038971,0.2986403107643127,0.1117493286728859,0.0,0.0,1.0,39.08076477050781,60.0,1831.51416015625,-6786.107421875,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1177673339844,305.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.060546875,19080.0,0.0,0.0,0.0892663598060607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363408088684082,1.363423466682434,-1.5351735783042386e-05,0.0,9.059400326805188e-05,0.0,0.0,281.7950134277344,0.0,0.0,0.0,0.8944058418273926,4.0,0.0,1.0
713460,290.5946350097656,297.1499938964844,293.1499938964844,0.0035816158633679,-276.8090209960937,295.2315673828125,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5561828613281,297.1499938964844,293.1499938964844,0.0035261255688965,-287.0954284667969,295.146240234375,0.4871208667755127,0.050000000745058,0.0490058660507202,290.3839111328125,297.1499938964844,293.1499938964844,0.0037189780268818,-223.2987518310547,295.3983764648437,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3598937988281,297.1499938964844,293.1499938964844,0.0039410386234521,-319.6733703613281,295.6914367675781,0.4871208667755127,0.050000000745058,0.0490058660507202,291.232666015625,297.1499938964844,293.1499938964844,0.0026907194405794,-1042.8323974609375,294.0519104003906,0.4871208667755127,0.050000000745058,0.2324627339839935,290.4764404296875,291.1499938964844,264.88897705078125,263.4832763671875,280.806884765625,291.2271423339844,290.6771850585937,1.0,0.1874647885560989,0.9975895881652832,0.9975895881652832,1.0,1.0,-0.4958663582801819,0.1962171047925949,0.2996492683887481,0.1121589019894599,0.0,0.0,1.0,43.59419631958008,48.0,1326.842041015625,-6613.234375,43.69585800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3173522949219,305.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19069.533203125,19080.0,0.0,0.0,0.123236134648323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045372009277344,1.4045534133911133,-1.6291916836053133e-05,0.0,0.0001250690111191,0.0,0.0,308.0744323730469,0.0,0.0,0.0,0.7667858600616455,4.0,0.0,1.0
713520,290.5946350097656,297.1499938964844,293.1499938964844,0.0035816158633679,-276.8090209960937,295.2315673828125,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5561828613281,297.1499938964844,293.1499938964844,0.0035261255688965,-287.0954284667969,295.146240234375,0.4871208667755127,0.050000000745058,0.0490058660507202,290.3839111328125,297.1499938964844,293.1499938964844,0.0037189780268818,-223.2987518310547,295.3983764648437,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3598937988281,297.1499938964844,293.1499938964844,0.0039410386234521,-319.6733703613281,295.6914367675781,0.4871208667755127,0.050000000745058,0.0490058660507202,291.232666015625,297.1499938964844,293.1499938964844,0.0026907194405794,-1042.8323974609375,294.0519104003906,0.4871208667755127,0.050000000745058,0.2324627339839935,290.4764404296875,291.1499938964844,264.88897705078125,263.4832763671875,280.806884765625,291.2271423339844,290.6771850585937,1.0,0.1874647885560989,0.9975895881652832,0.9975895881652832,1.0,1.0,-0.4958663582801819,0.1962171047925949,0.2996492683887481,0.1121589019894599,0.0,0.0,1.0,43.59419631958008,48.0,1326.842041015625,-6613.234375,43.69585800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3173522949219,305.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19069.533203125,19080.0,0.0,0.0,0.123236134648323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045372009277344,1.4045534133911133,-1.6291916836053133e-05,0.0,0.0001250690111191,0.0,0.0,308.0744323730469,0.0,0.0,0.0,0.7667858600616455,4.0,0.0,1.0
713580,290.6466064453125,297.1499938964844,293.1499938964844,0.0042127943597733,-314.9783020019531,296.6736145019531,0.484813243150711,0.050000000745058,0.0465793646872043,290.592529296875,297.1499938964844,293.1499938964844,0.0042050592601299,-331.1133117675781,296.65380859375,0.484813243150711,0.050000000745058,0.0490503124892711,290.4330139160156,297.1499938964844,293.1499938964844,0.0044293007813394,-256.7491455078125,296.9295959472656,0.484813243150711,0.050000000745058,0.0362283922731876,290.404296875,297.1499938964844,293.1499938964844,0.0046730013564229,-365.2141723632813,297.2252197265625,0.484813243150711,0.050000000745058,0.0490503124892711,291.2735290527344,297.1499938964844,293.1499938964844,0.0031478572636842,-1186.580078125,295.32354736328125,0.484813243150711,0.050000000745058,0.2326735705137252,291.2138671875,291.1499938964844,264.9019470214844,263.4921875,280.8340759277344,291.2680358886719,291.3769836425781,1.0,0.188913032412529,0.9979425072669984,0.9979425072669984,1.0,1.0,-0.4963164031505584,0.1964435279369354,0.299872875213623,0.1121831536293029,0.0,0.0,0.9772179126739502,44.72212219238281,36.0,993.9616088867188,-6566.74853515625,44.70020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1488647460937,305.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,19100.138671875,19080.0,0.0,0.0,0.1527738869190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40009868144989,1.400114893913269,-1.622324634809047e-05,0.0,0.0001550460874568,0.0,0.0,305.59619140625,0.0,0.0,0.0,0.7632323503494263,4.0,0.0,1.0
713640,290.6466064453125,297.1499938964844,293.1499938964844,0.0042127943597733,-314.9783020019531,296.6736145019531,0.484813243150711,0.050000000745058,0.0465793646872043,290.592529296875,297.1499938964844,293.1499938964844,0.0042050592601299,-331.1133117675781,296.65380859375,0.484813243150711,0.050000000745058,0.0490503124892711,290.4330139160156,297.1499938964844,293.1499938964844,0.0044293007813394,-256.7491455078125,296.9295959472656,0.484813243150711,0.050000000745058,0.0362283922731876,290.404296875,297.1499938964844,293.1499938964844,0.0046730013564229,-365.2141723632813,297.2252197265625,0.484813243150711,0.050000000745058,0.0490503124892711,291.2735290527344,297.1499938964844,293.1499938964844,0.0031478572636842,-1186.580078125,295.32354736328125,0.484813243150711,0.050000000745058,0.2326735705137252,291.2138671875,291.1499938964844,264.9019470214844,263.4921875,280.8340759277344,291.2680358886719,291.3769836425781,1.0,0.188913032412529,0.9979425072669984,0.9979425072669984,1.0,1.0,-0.4963164031505584,0.1964435279369354,0.299872875213623,0.1121831536293029,0.0,0.0,0.9772179126739502,44.72212219238281,36.0,993.9616088867188,-6566.74853515625,44.70020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1488647460937,305.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,19100.138671875,19080.0,0.0,0.0,0.1527738869190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40009868144989,1.400114893913269,-1.622324634809047e-05,0.0,0.0001550460874568,0.0,0.0,305.59619140625,0.0,0.0,0.0,0.7632323503494263,4.0,0.0,1.0
713700,290.6715087890625,297.1499938964844,293.1499938964844,0.0045055490918457,-331.4738464355469,297.2986755371094,0.4860307276248932,0.050000000745058,0.0465570129454135,290.6100158691406,297.1499938964844,293.1499938964844,0.0045224740169942,-350.2696533203125,297.3095092773437,0.4860307276248932,0.050000000745058,0.0490267761051654,290.4574279785156,297.1499938964844,293.1499938964844,0.0047607314772903,-271.16717529296875,297.59228515625,0.4860307276248932,0.050000000745058,0.036211010068655,290.4256896972656,297.1499938964844,293.1499938964844,0.005018959287554,-385.00335693359375,297.8922119140625,0.4860307276248932,0.050000000745058,0.0490267761051654,291.2935485839844,297.1499938964844,293.1499938964844,0.0033534206449985,-1248.1038818359375,295.8721618652344,0.4860307276248932,0.050000000745058,0.2325619161128997,291.5320739746094,291.1499938964844,264.9090270996094,263.4970397949219,280.84765625,291.28814697265625,291.6815185546875,1.0,0.1877220273017883,0.9981189370155334,0.9981189370155334,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037470340729,0.1120720580220222,0.0,0.0,0.9197568893432616,44.1233024597168,36.0,877.9921264648438,-6569.09228515625,44.1668586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25811767578125,305.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,19181.5703125,20160.0,0.0,0.0,0.1655933111906051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557524681091309,1.3557679653167725,-1.5499534129048698e-05,0.0,0.0001680561690591,0.0,0.0,281.0037841796875,0.0,0.0,0.0,0.889541745185852,4.0,0.0,1.0
713760,290.6953430175781,297.1499938964844,293.1499938964844,0.004786591976881,-346.5662841796875,297.87408447265625,0.4885523915290832,0.050000000745058,0.0465113520622253,290.6268920898437,297.1499938964844,293.1499938964844,0.0048285243101418,-367.843017578125,297.91387939453125,0.4885523915290832,0.050000000745058,0.0489786937832832,290.4811096191406,297.1499938964844,293.1499938964844,0.0050807488150894,-284.3537292480469,298.2020263671875,0.4885523915290832,0.050000000745058,0.0361754968762397,290.4463195800781,297.1499938964844,293.1499938964844,0.0053551099263131,-403.1479187011719,298.50701904296875,0.4885523915290832,0.050000000745058,0.0489786937832832,291.3130187988281,297.1499938964844,293.1499938964844,0.0035463592503219,-1303.9970703125,296.3754272460937,0.4885523915290832,0.050000000745058,0.2323338389396667,291.8240661621094,291.1499938964844,264.9164733886719,263.5021667480469,280.86102294921875,291.3077697753906,291.9623107910156,1.0,0.1854445487260818,0.9983432292938232,0.9983432292938232,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834316730499,0.1118952333927154,0.0,0.0,0.8454867005348206,42.9007453918457,25.0,788.7645263671875,-6589.18798828125,43.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4735107421875,305.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,20340.18359375,20160.0,0.0,0.0,0.1770243495702743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300315499305725,1.300330400466919,-1.4867414392938372e-05,0.0,0.0001796572178136,0.0,0.0,255.1073303222656,0.0,0.0,0.0,0.7127100229263306,4.0,0.0,1.0
