time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.73944091796875,297.1499938964844,293.1499938964844,0.0053265178576111,-373.8142395019531,298.9004211425781,0.4968234300613403,0.050000000745058,0.0463707707822322,290.6586608886719,297.1499938964844,293.1499938964844,0.0054200408048927,-399.6111755371094,298.99334716796875,0.4968234300613403,0.050000000745058,0.0488306581974029,290.5253601074219,297.1499938964844,293.1499938964844,0.0057016815990209,-308.14508056640625,299.29010009765625,0.4968234300613403,0.050000000745058,0.0360661558806896,290.48492431640625,297.1499938964844,293.1499938964844,0.0060131335631012,-435.9900512695313,299.6064147949219,0.4968234300613403,0.050000000745058,0.0488306581974029,291.3498840332031,297.1499938964844,293.1499938964844,0.0039039473049342,-1403.789794921875,297.2663879394531,0.4968234300613403,0.050000000745058,0.2316316068172454,292.3332214355469,291.1499938964844,264.9323425292969,263.5130615234375,280.8867492675781,291.3450012207031,292.44171142578125,1.0,0.1784836649894714,0.9987918138504028,0.9987918138504028,1.0,1.0,-0.4940939843654632,0.1956711411476135,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6524885892868042,39.13745880126953,25.0,603.9215087890625,-6486.9091796875,39.74517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1842041015625,305.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,20621.109375,20160.0,0.0,0.0,0.1953192800283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246797561645508,0.9246895909309388,-9.855632015387528e-06,0.0,0.0001982242392841,0.0,0.0,111.32855224609376,0.0,0.0,0.0,0.5353754758834839,4.0,0.0,1.0
713880,290.73944091796875,297.1499938964844,293.1499938964844,0.0053265178576111,-373.8142395019531,298.9004211425781,0.4968234300613403,0.050000000745058,0.0463707707822322,290.6586608886719,297.1499938964844,293.1499938964844,0.0054200408048927,-399.6111755371094,298.99334716796875,0.4968234300613403,0.050000000745058,0.0488306581974029,290.5253601074219,297.1499938964844,293.1499938964844,0.0057016815990209,-308.14508056640625,299.29010009765625,0.4968234300613403,0.050000000745058,0.0360661558806896,290.48492431640625,297.1499938964844,293.1499938964844,0.0060131335631012,-435.9900512695313,299.6064147949219,0.4968234300613403,0.050000000745058,0.0488306581974029,291.3498840332031,297.1499938964844,293.1499938964844,0.0039039473049342,-1403.789794921875,297.2663879394531,0.4968234300613403,0.050000000745058,0.2316316068172454,292.3332214355469,291.1499938964844,264.9323425292969,263.5130615234375,280.8867492675781,291.3450012207031,292.44171142578125,1.0,0.1784836649894714,0.9987918138504028,0.9987918138504028,1.0,1.0,-0.4940939843654632,0.1956711411476135,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6524885892868042,39.13745880126953,25.0,603.9215087890625,-6486.9091796875,39.74517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1842041015625,305.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,20621.109375,20160.0,0.0,0.0,0.1953192800283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246797561645508,0.9246895909309388,-9.855632015387528e-06,0.0,0.0001982242392841,0.0,0.0,111.32855224609376,0.0,0.0,0.0,0.5353754758834839,4.0,0.0,1.0
713940,290.7786865234375,297.1499938964844,293.1499938964844,0.0058951405808329,-402.3396301269531,299.766357421875,0.5043279528617859,0.050000000745058,0.0462585277855396,290.6876220703125,297.1499938964844,293.1499938964844,0.0060450257733464,-432.4864501953125,299.9081115722656,0.5043279528617859,0.050000000745058,0.048712458461523,290.5653686523437,297.1499938964844,293.1499938964844,0.0063630109652876,-332.8310546875,300.2142944335937,0.5043279528617859,0.050000000745058,0.0359788574278354,290.5196838378906,297.1499938964844,293.1499938964844,0.0067235720343887,-470.3169555664063,300.5456848144531,0.5043279528617859,0.050000000745058,0.048712458461523,291.3834228515625,297.1499938964844,293.1499938964844,0.0042624496854841,-1507.2557373046875,297.9920349121094,0.5043279528617859,0.050000000745058,0.2310709357261657,292.67352294921875,291.1499938964844,264.949462890625,263.5248107910156,280.9105224609375,291.3790283203125,292.71832275390625,1.0,0.1731004565954208,0.9992403984069824,0.9992403984069824,1.0,1.0,-0.4928978085517883,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.4239881038665771,36.13207626342773,25.0,270.71923828125,-5940.12451171875,37.0964469909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2401428222656,305.18365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,20523.81640625,19080.0,0.0,0.0,0.2066262364387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536356627941131,0.4536415636539459,-5.898729341424769e-06,0.0,0.0002096993703162,0.0,0.0,27.64636611938477,0.0,0.0,0.0,0.2105143964290619,4.0,0.0,1.0
714000,290.7786865234375,297.1499938964844,293.1499938964844,0.0058951405808329,-402.3396301269531,299.766357421875,0.5043279528617859,0.050000000745058,0.0462585277855396,290.6876220703125,297.1499938964844,293.1499938964844,0.0060450257733464,-432.4864501953125,299.9081115722656,0.5043279528617859,0.050000000745058,0.048712458461523,290.5653686523437,297.1499938964844,293.1499938964844,0.0063630109652876,-332.8310546875,300.2142944335937,0.5043279528617859,0.050000000745058,0.0359788574278354,290.5196838378906,297.1499938964844,293.1499938964844,0.0067235720343887,-470.3169555664063,300.5456848144531,0.5043279528617859,0.050000000745058,0.048712458461523,291.3834228515625,297.1499938964844,293.1499938964844,0.0042624496854841,-1507.2557373046875,297.9920349121094,0.5043279528617859,0.050000000745058,0.2310709357261657,292.67352294921875,291.1499938964844,264.949462890625,263.5248107910156,280.9105224609375,291.3790283203125,292.71832275390625,1.0,0.1731004565954208,0.9992403984069824,0.9992403984069824,1.0,1.0,-0.4928978085517883,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.4239881038665771,36.13207626342773,25.0,270.71923828125,-5940.12451171875,37.0964469909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2401428222656,305.18365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,20523.81640625,19080.0,0.0,0.0,0.2066262364387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536356627941131,0.4536415636539459,-5.898729341424769e-06,0.0,0.0002096993703162,0.0,0.0,27.64636611938477,0.0,0.0,0.0,0.2105143964290619,4.0,0.0,1.0
714060,290.81280517578125,297.1499938964844,293.1499938964844,0.006622941698879,-442.7809753417969,300.4544677734375,0.5107657313346863,0.050000000745058,0.0461738184094429,290.7135009765625,297.1499938964844,293.1499938964844,0.0068428367376327,-478.0101318359375,300.645751953125,0.5107657313346863,0.050000000745058,0.0486232563853263,290.6010131835937,297.1499938964844,293.1499938964844,0.0072176898829638,-367.2622375488281,300.9691772460937,0.5107657313346863,0.050000000745058,0.0359129719436168,290.5504455566406,297.1499938964844,293.1499938964844,0.007657051552087,-518.5712280273438,301.3265686035156,0.5107657313346863,0.050000000745058,0.0486232563853263,291.41290283203125,297.1499938964844,293.1499938964844,0.0046977130696177,-1654.2071533203125,298.4916381835937,0.5107657313346863,0.050000000745058,0.230647787451744,292.6491394042969,291.1499938964844,264.9676818847656,263.5373229980469,280.931884765625,291.4090881347656,292.57330322265625,1.0,0.1688001602888107,0.9995442628860474,0.9995442628860474,0.9998310804367064,1.0,-0.4919951260089874,0.1949786245822906,0.2970165014266968,0.1105868890881538,0.0,0.0,0.2203086167573928,33.86324691772461,25.0,-340.1811218261719,-4846.4814453125,35.10516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6482849121094,303.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19194.16796875,19080.0,0.0,0.0,0.209484115242958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945110559463501,0.1945157051086425,-4.653991709346883e-06,0.0,0.0002125997416442,0.0,0.0,8.472952842712402,0.0,0.0,0.0,0.292169451713562,4.0,0.0,1.0
714120,290.81280517578125,297.1499938964844,293.1499938964844,0.006622941698879,-442.7809753417969,300.4544677734375,0.5107657313346863,0.050000000745058,0.0461738184094429,290.7135009765625,297.1499938964844,293.1499938964844,0.0068428367376327,-478.0101318359375,300.645751953125,0.5107657313346863,0.050000000745058,0.0486232563853263,290.6010131835937,297.1499938964844,293.1499938964844,0.0072176898829638,-367.2622375488281,300.9691772460937,0.5107657313346863,0.050000000745058,0.0359129719436168,290.5504455566406,297.1499938964844,293.1499938964844,0.007657051552087,-518.5712280273438,301.3265686035156,0.5107657313346863,0.050000000745058,0.0486232563853263,291.41290283203125,297.1499938964844,293.1499938964844,0.0046977130696177,-1654.2071533203125,298.4916381835937,0.5107657313346863,0.050000000745058,0.230647787451744,292.6491394042969,291.1499938964844,264.9676818847656,263.5373229980469,280.931884765625,291.4090881347656,292.57330322265625,1.0,0.1688001602888107,0.9995442628860474,0.9995442628860474,0.9998310804367064,1.0,-0.4919951260089874,0.1949786245822906,0.2970165014266968,0.1105868890881538,0.0,0.0,0.2203086167573928,33.86324691772461,25.0,-340.1811218261719,-4846.4814453125,35.10516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6482849121094,303.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19194.16796875,19080.0,0.0,0.0,0.209484115242958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945110559463501,0.1945157051086425,-4.653991709346883e-06,0.0,0.0002125997416442,0.0,0.0,8.472952842712402,0.0,0.0,0.0,0.292169451713562,4.0,0.0,1.0
714180,290.841552734375,297.1499938964844,293.1499938964844,0.0076379966922104,-501.3194274902344,301.0155639648437,0.5163725018501282,0.050000000745058,0.0461077131330966,290.7361145019531,297.1499938964844,293.1499938964844,0.007958392612636,-542.99609375,301.262939453125,0.5163725018501282,0.050000000745058,0.048553641885519,290.6322937011719,297.1499938964844,293.1499938964844,0.0084299938753247,-416.5777282714844,301.6156616210937,0.5163725018501282,0.050000000745058,0.0358615554869174,290.5771484375,297.1499938964844,293.1499938964844,0.0090061696246266,-587.8927612304688,302.0148620605469,0.5163725018501282,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052694706246256,-1869.1392822265625,298.7829895019531,0.5163725018501282,0.050000000745058,0.2303175777196884,292.1773376464844,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0244140625,1.0,0.1653581410646438,0.9998480677604676,0.9998480677604676,0.9996621012687684,1.0,-0.4912906587123871,0.1947791874408722,0.2965114712715149,0.1102503165602684,0.0,0.0,0.1110033467411995,32.09195327758789,25.0,-809.5237426757812,-4157.42724609375,33.55551528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3419494628906,302.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19106.44140625,19080.0,0.0,0.0,0.2032414823770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144283860921859,0.1144328713417053,-4.483481006900547e-06,0.0,0.0002062642597593,0.0,0.0,4.707420349121094,0.0,0.0,0.0,0.2791372239589691,4.0,0.0,1.0
714240,290.841552734375,297.1499938964844,293.1499938964844,0.0076379966922104,-501.3194274902344,301.0155639648437,0.5163725018501282,0.050000000745058,0.0461077131330966,290.7361145019531,297.1499938964844,293.1499938964844,0.007958392612636,-542.99609375,301.262939453125,0.5163725018501282,0.050000000745058,0.048553641885519,290.6322937011719,297.1499938964844,293.1499938964844,0.0084299938753247,-416.5777282714844,301.6156616210937,0.5163725018501282,0.050000000745058,0.0358615554869174,290.5771484375,297.1499938964844,293.1499938964844,0.0090061696246266,-587.8927612304688,302.0148620605469,0.5163725018501282,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052694706246256,-1869.1392822265625,298.7829895019531,0.5163725018501282,0.050000000745058,0.2303175777196884,292.1773376464844,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0244140625,1.0,0.1653581410646438,0.9998480677604676,0.9998480677604676,0.9996621012687684,1.0,-0.4912906587123871,0.1947791874408722,0.2965114712715149,0.1102503165602684,0.0,0.0,0.1110033467411995,32.09195327758789,25.0,-809.5237426757812,-4157.42724609375,33.55551528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3419494628906,302.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19106.44140625,19080.0,0.0,0.0,0.2032414823770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144283860921859,0.1144328713417053,-4.483481006900547e-06,0.0,0.0002062642597593,0.0,0.0,4.707420349121094,0.0,0.0,0.0,0.2791372239589691,4.0,0.0,1.0
714300,290.85430908203125,297.1499938964844,293.1499938964844,0.0082399528473615,-533.8086547851562,301.2963256835937,0.5188807249069214,0.050000000745058,0.0460801720619201,290.74639892578125,297.1499938964844,293.1499938964844,0.0086264749988913,-578.9766235351562,301.57379150390625,0.5188807249069214,0.050000000745058,0.0485246405005455,290.6465759277344,297.1499938964844,293.1499938964844,0.0091638583689928,-443.8634338378906,301.94317626953125,0.5188807249069214,0.050000000745058,0.0358401350677013,290.5892639160156,297.1499938964844,293.1499938964844,0.0098361633718013,-626.266845703125,302.3667297363281,0.5188807249069214,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055897822603583,-1989.176025390625,298.9114685058594,0.5188807249069214,0.050000000745058,0.2301800101995468,291.87335205078125,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.72589111328125,1.0,0.1639004051685333,1.0,1.0,0.9995776414871216,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100929975509643,0.0,0.0,0.0932297632098198,31.353778839111328,25.0,-852.6043090820312,-4100.02587890625,32.9109992980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2517395019531,302.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,19091.798828125,18000.0,0.0,0.0,0.1968514621257782,0.0,0.0,0.0,0.0,1.0,2.731520680754329e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020821258425712,0.10208710283041,-4.979131063009845e-06,0.0,0.0001997792132897,0.0,0.0,4.169188022613525,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714360,290.8663635253906,297.1499938964844,293.1499938964844,0.0088849514722824,-565.8136596679688,301.59600830078125,0.521202564239502,0.050000000745058,0.0460556931793689,290.7562255859375,297.1499938964844,293.1499938964844,0.009349800646305,-614.4523315429688,301.9038391113281,0.521202564239502,0.050000000745058,0.0484988652169704,290.66021728515625,297.1499938964844,293.1499938964844,0.0099644884467124,-470.7312316894531,302.2891540527344,0.521202564239502,0.050000000745058,0.0358210951089859,290.6007385253906,297.1499938964844,293.1499938964844,0.010753589682281,-664.0735473632812,302.73736572265625,0.521202564239502,0.050000000745058,0.0484988652169704,291.458740234375,297.1499938964844,293.1499938964844,0.0059170760214328,-2107.55908203125,299.05963134765625,0.521202564239502,0.050000000745058,0.2300577312707901,291.59210205078125,291.1499938964844,265.0069580078125,263.5642395019531,280.9667053222656,291.4559631347656,291.4618225097656,1.0,0.1625923663377761,1.0,1.0,0.9993429780006408,1.0,-0.4907363355159759,0.1946450769901275,0.2960912585258484,0.1099424511194229,0.0,0.0,0.0920678600668907,30.697492599487305,25.0,-811.307861328125,-4115.35107421875,32.338619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,303.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.17578125,18000.0,0.0,0.0,0.1886800676584243,0.0,0.0,0.0,0.0,1.0,0.0007715740939602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955833420157432,0.0967946201562881,-0.0012112831464037,0.0,0.0001914862805278,0.0,0.0,3.727237701416016,0.0,0.0,0.0,0.2691680490970611,4.0,0.0,1.0
714420,290.88934326171875,297.1499938964844,293.1499938964844,0.0102793434634804,-624.8351440429688,302.2536926269531,0.5253207683563232,0.050000000745058,0.0460144840180873,290.77520751953125,297.1499938964844,293.1499938964844,0.0109435655176639,-680.0653076171875,302.621337890625,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6864929199219,297.1499938964844,293.1499938964844,0.0117489453405141,-520.287109375,303.0336608886719,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6225280761719,297.1499938964844,293.1499938964844,0.0128445755690336,-733.9011840820312,303.5295715332031,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4779663085937,297.1499938964844,293.1499938964844,0.0065713827498257,-2325.835205078125,299.4335021972656,0.5253207683563232,0.050000000745058,0.2298518717288971,291.16619873046875,291.1499938964844,265.0277099609375,263.5784912109375,280.98175048828125,291.475341796875,291.09283447265625,1.0,0.1603626906871795,1.0,1.0,0.9988737106323242,1.0,-0.4902971684932709,0.1945614218711853,0.2957357466220855,0.109656736254692,0.0,0.0,0.1208125501871109,29.59205436706543,25.0,-529.480224609375,-4440.93115234375,31.375879287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8440246582031,304.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.1683006584644317,0.0,0.0,0.0,0.0,1.0,0.0002761254727374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031404212117195,0.1033304780721664,-0.0001900549978017,0.0,0.000170803774381,0.0,0.0,3.9905636310577393,0.0,0.0,0.0,0.2703227698802948,4.0,0.0,1.0
714480,290.88934326171875,297.1499938964844,293.1499938964844,0.0102793434634804,-624.8351440429688,302.2536926269531,0.5253207683563232,0.050000000745058,0.0460144840180873,290.77520751953125,297.1499938964844,293.1499938964844,0.0109435655176639,-680.0653076171875,302.621337890625,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6864929199219,297.1499938964844,293.1499938964844,0.0117489453405141,-520.287109375,303.0336608886719,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6225280761719,297.1499938964844,293.1499938964844,0.0128445755690336,-733.9011840820312,303.5295715332031,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4779663085937,297.1499938964844,293.1499938964844,0.0065713827498257,-2325.835205078125,299.4335021972656,0.5253207683563232,0.050000000745058,0.2298518717288971,291.16619873046875,291.1499938964844,265.0277099609375,263.5784912109375,280.98175048828125,291.475341796875,291.09283447265625,1.0,0.1603626906871795,1.0,1.0,0.9988737106323242,1.0,-0.4902971684932709,0.1945614218711853,0.2957357466220855,0.109656736254692,0.0,0.0,0.1208125501871109,29.59205436706543,25.0,-529.480224609375,-4440.93115234375,31.375879287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8440246582031,304.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.1683006584644317,0.0,0.0,0.0,0.0,1.0,0.0002761254727374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031404212117195,0.1033304780721664,-0.0001900549978017,0.0,0.000170803774381,0.0,0.0,3.9905636310577393,0.0,0.0,0.0,0.2703227698802948,4.0,0.0,1.0
714540,290.911865234375,297.1499938964844,293.1499938964844,0.0117674749344587,-673.3743896484375,302.967529296875,0.5299645066261292,0.050000000745058,0.0459710471332073,290.7941589355469,297.1499938964844,293.1499938964844,0.0126938382163643,-734.3428955078125,303.39080810546875,0.5299645066261292,0.050000000745058,0.0484097264707088,290.7127380371094,297.1499938964844,293.1499938964844,0.0137327257543802,-561.0064697265625,303.8203125,0.5299645066261292,0.050000000745058,0.0357552580535411,290.6440734863281,297.1499938964844,293.1499938964844,0.0171075221151113,-852.04638671875,304.1136779785156,0.5529168248176575,0.0674022585153579,0.0536485612392425,291.4969177246094,297.1499938964844,293.1499938964844,0.0071957516483962,-2504.55859375,299.90753173828125,0.5299645066261292,0.050000000745058,0.2296348959207534,290.975830078125,291.1499938964844,265.049072265625,263.5931091308594,280.9940490722656,291.4942626953125,290.9584655761719,1.0,0.158627301454544,1.0,1.0,0.9984044432640076,1.0,-0.4961138665676117,0.197050079703331,0.2990637719631195,0.1107908636331558,0.0,0.0,0.1592389047145843,28.47986221313477,28.0,-186.4432830810547,-4888.91015625,30.97164535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0478210449219,306.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1468845903873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197323352098465,0.1197365745902061,-4.240515863784822e-06,0.0,0.0001490691793151,0.0,0.0,4.6669230461120605,0.0,0.0,0.0,0.2729424238204956,4.0,0.0,1.0
714600,290.911865234375,297.1499938964844,293.1499938964844,0.0117674749344587,-673.3743896484375,302.967529296875,0.5299645066261292,0.050000000745058,0.0459710471332073,290.7941589355469,297.1499938964844,293.1499938964844,0.0126938382163643,-734.3428955078125,303.39080810546875,0.5299645066261292,0.050000000745058,0.0484097264707088,290.7127380371094,297.1499938964844,293.1499938964844,0.0137327257543802,-561.0064697265625,303.8203125,0.5299645066261292,0.050000000745058,0.0357552580535411,290.6440734863281,297.1499938964844,293.1499938964844,0.0171075221151113,-852.04638671875,304.1136779785156,0.5529168248176575,0.0674022585153579,0.0536485612392425,291.4969177246094,297.1499938964844,293.1499938964844,0.0071957516483962,-2504.55859375,299.90753173828125,0.5299645066261292,0.050000000745058,0.2296348959207534,290.975830078125,291.1499938964844,265.049072265625,263.5931091308594,280.9940490722656,291.4942626953125,290.9584655761719,1.0,0.158627301454544,1.0,1.0,0.9984044432640076,1.0,-0.4961138665676117,0.197050079703331,0.2990637719631195,0.1107908636331558,0.0,0.0,0.1592389047145843,28.47986221313477,28.0,-186.4432830810547,-4888.91015625,30.97164535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0478210449219,306.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1468845903873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197323352098465,0.1197365745902061,-4.240515863784822e-06,0.0,0.0001490691793151,0.0,0.0,4.6669230461120605,0.0,0.0,0.0,0.2729424238204956,4.0,0.0,1.0
714660,290.9351501464844,297.1499938964844,293.1499938964844,0.0133812204003334,-714.1104125976562,303.69354248046875,0.5448750853538513,0.050000000745058,0.0458489581942558,290.81988525390625,297.1499938964844,293.1499938964844,0.0150885675102472,-789.0853881835938,304.1260681152344,0.544973611831665,0.0518758296966552,0.0483021959662437,290.7615051269531,297.1499938964844,293.1499938964844,0.0260545276105403,-776.5179443359375,304.1067199707031,0.6157538294792175,0.0804925858974456,0.0487639158964157,290.71551513671875,297.1499938964844,293.1499938964844,0.056570578366518,-1593.8814697265625,304.0600891113281,0.709413468837738,0.1165618970990181,0.1004195138812065,291.5189819335937,297.1499938964844,293.1499938964844,0.007783364970237,-2650.548095703125,300.4196472167969,0.5448750853538513,0.050000000745058,0.2290250360965728,290.9310607910156,291.1499938964844,265.0708923339844,263.6080627441406,280.9709167480469,291.51593017578125,290.9149780273437,1.0,0.1596435606479644,1.0,1.0,0.9979624152183532,1.0,-0.5668374300003052,0.2262009978294372,0.3406364619731903,0.1272306889295578,0.0,0.0,0.1915266364812851,25.8442611694336,31.0,-89.77698516845703,-5508.197265625,35.26411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6230163574219,306.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1281747668981552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359984874725341,0.1360027492046356,-4.268120846973034e-06,0.0,0.0001300810836255,0.0,0.0,5.354343414306641,0.0,0.0,0.0,0.2755934596061706,4.0,0.0,1.0
714720,290.9351501464844,297.1499938964844,293.1499938964844,0.0133812204003334,-714.1104125976562,303.69354248046875,0.5448750853538513,0.050000000745058,0.0458489581942558,290.81988525390625,297.1499938964844,293.1499938964844,0.0150885675102472,-789.0853881835938,304.1260681152344,0.544973611831665,0.0518758296966552,0.0483021959662437,290.7615051269531,297.1499938964844,293.1499938964844,0.0260545276105403,-776.5179443359375,304.1067199707031,0.6157538294792175,0.0804925858974456,0.0487639158964157,290.71551513671875,297.1499938964844,293.1499938964844,0.056570578366518,-1593.8814697265625,304.0600891113281,0.709413468837738,0.1165618970990181,0.1004195138812065,291.5189819335937,297.1499938964844,293.1499938964844,0.007783364970237,-2650.548095703125,300.4196472167969,0.5448750853538513,0.050000000745058,0.2290250360965728,290.9310607910156,291.1499938964844,265.0708923339844,263.6080627441406,280.9709167480469,291.51593017578125,290.9149780273437,1.0,0.1596435606479644,1.0,1.0,0.9979624152183532,1.0,-0.5668374300003052,0.2262009978294372,0.3406364619731903,0.1272306889295578,0.0,0.0,0.1915266364812851,25.8442611694336,31.0,-89.77698516845703,-5508.197265625,35.26411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6230163574219,306.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1281747668981552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359984874725341,0.1360027492046356,-4.268120846973034e-06,0.0,0.0001300810836255,0.0,0.0,5.354343414306641,0.0,0.0,0.0,0.2755934596061706,4.0,0.0,1.0
714780,290.9515075683594,297.1499938964844,293.1499938964844,0.0152760576456785,-754.6665649414062,304.1297912597656,0.5622437000274658,0.051507581025362,0.0457433871924877,290.85369873046875,297.1499938964844,293.1499938964844,0.028069207444787,-1097.7139892578125,304.1075439453125,0.6385637521743774,0.0830926820635795,0.068498246371746,290.8414611816406,297.1499938964844,293.1499938964844,0.0485399104654789,-1071.9351806640625,304.0769958496094,0.7034929990768433,0.1035214960575103,0.0669910982251167,290.7854309082031,297.1499938964844,293.1499938964844,0.0785372108221054,-2009.8463134765625,304.0418395996094,0.7826856374740601,0.1422857940196991,0.1259264796972274,291.5387268066406,297.1499938964844,293.1499938964844,0.0081762159243226,-2747.751708984375,300.71636962890625,0.5621855854988098,0.050000000745058,0.2284404635429382,290.8515014648437,291.1499938964844,265.0850524902344,263.6177673339844,280.9186096191406,291.5350646972656,290.8136901855469,1.0,0.1620483696460724,1.0,1.0,0.997678816318512,1.0,-0.6427228450775146,0.2582840621471405,0.3844387829303741,0.1441925317049026,0.0,0.0,0.2237084358930587,23.41377067565918,31.0,-178.75331115722656,-6048.453125,40.67529678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6556396484375,307.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.118838146328926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150828331708908,0.1508326381444931,-4.2939354898408055e-06,0.0,0.0001206056113005,0.0,0.0,5.995943069458008,0.0,0.0,0.0,0.2782114148139953,4.0,0.0,1.0
714840,290.9639587402344,297.1499938964844,293.1499938964844,0.0189660098403692,-856.2385864257812,304.12530517578125,0.6090538501739502,0.0690573751926422,0.0529854670166969,290.8887939453125,297.1499938964844,293.1499938964844,0.0420396998524665,-1339.263427734375,304.0872497558594,0.6963560581207275,0.0971262156963348,0.0831046253442764,290.8988342285156,297.1499938964844,293.1499938964844,0.0585097819566726,-1204.18505859375,304.0682067871094,0.7427183389663696,0.1133287027478218,0.0748115628957748,290.8271789550781,297.1499938964844,293.1499938964844,0.0896691232919693,-2230.958251953125,304.0355529785156,0.8246732950210571,0.1556380689144134,0.1389366090297699,291.5526123046875,297.1499938964844,293.1499938964844,0.0084074242040514,-2806.222412109375,300.8645935058594,0.5754250884056091,0.050000000745058,0.2280565649271011,290.7697448730469,291.1499938964844,265.093017578125,263.6231994628906,280.8739624023437,291.548583984375,290.7239685058594,1.0,0.1640598475933075,1.0,1.0,0.997520387172699,1.0,-0.6934739947319031,0.2802254259586334,0.4132485389709472,0.1550886034965515,0.0,0.0,0.2507369518280029,21.83992576599121,34.0,-235.9531097412109,-6471.70947265625,44.69873428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5543212890625,307.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.185546875,18000.0,0.0,0.0,0.1148870140314102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643052846193313,0.1643095910549163,-4.318380433687707e-06,0.0,0.000116595714644,0.0,0.0,6.592935562133789,0.0,0.0,0.0,0.2806962430477142,4.0,0.0,1.0
714900,291.00360107421875,297.1499938964844,293.1499938964844,0.0356690622866153,-1168.4364013671875,304.0993347167969,0.6961256861686707,0.0889886543154716,0.0717146545648574,290.95196533203125,297.1499938964844,293.1499938964844,0.0583501420915126,-1629.20361328125,304.0691833496094,0.7631480097770691,0.1133785396814346,0.1002106741070747,290.9877014160156,297.1499938964844,293.1499938964844,0.0695425793528556,-1357.066650390625,304.0631408691406,0.7950180768966675,0.1243948340415954,0.0834987759590148,290.8867492675781,297.1499938964844,293.1499938964844,0.104736715555191,-2530.32763671875,304.02899169921875,0.8831619620323181,0.1733659207820892,0.1560878306627273,291.575927734375,297.1499938964844,293.1499938964844,0.0087339682504534,-2887.697998046875,301.05572509765625,0.5965846180915833,0.050000000745058,0.2275240123271942,290.6347351074219,291.1499938964844,265.1041564941406,263.6308288574219,280.7957458496094,291.5714111328125,290.5943603515625,1.0,0.1676373332738876,1.0,1.0,0.9972993731498718,1.0,-0.7668527960777283,0.3126631081104278,0.4541897177696228,0.1700993031263351,0.0,0.0,0.2985942363739013,19.703649520874023,34.0,-268.027099609375,-7215.35498046875,51.30280685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2463073730469,307.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.697265625,18000.0,0.0,0.0,0.111433669924736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931385099887848,0.1931428909301757,-4.375220214569708e-06,0.0,0.0001130910022766,0.0,0.0,7.9213786125183105,0.0,0.0,0.0,0.2862598896026611,4.0,0.0,1.0
714960,291.0609741210937,297.1499938964844,293.1499938964844,0.0517340525984764,-1435.0833740234375,304.0795288085937,0.7643009424209595,0.1049191430211067,0.0875871330499649,291.0260009765625,297.1499938964844,293.1499938964844,0.0710346847772598,-1867.3232421875,304.0609436035156,0.8209335803985596,0.1266948580741882,0.1141089275479316,291.0658569335937,297.1499938964844,293.1499938964844,0.0791603550314903,-1495.0343017578125,304.0614318847656,0.8418461084365845,0.1364225596189499,0.0913532227277755,290.9469909667969,297.1499938964844,293.1499938964844,0.1193623840808868,-2812.65283203125,304.0244445800781,0.9457062482833862,0.1902032643556594,0.172336995601654,291.60369873046875,297.1499938964844,293.1499938964844,0.0090440576896071,-2959.48828125,301.2407531738281,0.6152545213699341,0.050000000745058,0.2271141558885574,290.5298767089844,291.1499938964844,265.1153259277344,263.63848876953125,280.720703125,291.59881591796875,290.5121459960937,1.0,0.1718869060277938,1.0,1.0,0.9977642297744752,1.0,-0.8310205936431885,0.3417866230010986,0.4892339706420898,0.1822282075881958,0.0,0.0,0.3507697880268097,18.14680862426757,25.0,-198.72369384765625,-8050.68701171875,58.22774887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7312927246094,307.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.951171875,18000.0,0.0,0.0,0.1108733788132667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344045490026474,0.2344090193510055,-4.469441137189278e-06,0.0,0.000112522386189,0.0,0.0,9.964265823364258,0.0,0.0,0.0,0.2948533296585083,4.0,0.0,1.0
715020,291.1894226074219,297.1499938964844,293.1499938964844,0.074921928346157,-1843.0269775390625,304.06500244140625,0.8579435348510742,0.1318205744028091,0.1129814386367797,291.18438720703125,297.1499938964844,293.1499938964844,0.0888269022107124,-2213.544677734375,304.06134033203125,0.8970029950141907,0.1483788043260574,0.1357257515192031,291.1955871582031,297.1499938964844,293.1499938964844,0.0990271940827369,-1783.9542236328125,304.05792236328125,0.9263756275177002,0.1628893762826919,0.1094158068299293,291.0356140136719,297.1499938964844,293.1499938964844,0.1085007861256599,-2612.11865234375,304.0877990722656,0.9564531445503236,0.2278345376253128,0.161199614405632,291.667236328125,297.1499938964844,293.1499938964844,0.0095394253730773,-3047.994873046875,301.6247253417969,0.6342934370040894,0.050000000745058,0.2267336100339889,290.5560607910156,291.1499938964844,265.1376953125,263.65380859375,280.6611022949219,291.662109375,290.5831604003906,1.0,0.1760672628879547,1.0,1.0,0.9986938834190368,1.0,-0.8925380706787109,0.3703370988368988,0.5222010016441345,0.1929634362459182,0.0,0.0,0.4317775070667267,16.732091903686523,28.0,98.25125885009766,-9206.9140625,65.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2328491210937,307.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.294921875,18000.0,0.0,0.0,0.1183965504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299520909786224,0.3299568593502044,-4.760374395118561e-06,0.0,0.0001201574486913,0.0,0.0,15.54230499267578,0.0,0.0,0.0,0.3179827928543091,4.0,0.0,1.0
715080,291.1894226074219,297.1499938964844,293.1499938964844,0.074921928346157,-1843.0269775390625,304.06500244140625,0.8579435348510742,0.1318205744028091,0.1129814386367797,291.18438720703125,297.1499938964844,293.1499938964844,0.0888269022107124,-2213.544677734375,304.06134033203125,0.8970029950141907,0.1483788043260574,0.1357257515192031,291.1955871582031,297.1499938964844,293.1499938964844,0.0990271940827369,-1783.9542236328125,304.05792236328125,0.9263756275177002,0.1628893762826919,0.1094158068299293,291.0356140136719,297.1499938964844,293.1499938964844,0.1085007861256599,-2612.11865234375,304.0877990722656,0.9564531445503236,0.2278345376253128,0.161199614405632,291.667236328125,297.1499938964844,293.1499938964844,0.0095394253730773,-3047.994873046875,301.6247253417969,0.6342934370040894,0.050000000745058,0.2267336100339889,290.5560607910156,291.1499938964844,265.1376953125,263.65380859375,280.6611022949219,291.662109375,290.5831604003906,1.0,0.1760672628879547,1.0,1.0,0.9986938834190368,1.0,-0.8925380706787109,0.3703370988368988,0.5222010016441345,0.1929634362459182,0.0,0.0,0.4317775070667267,16.732091903686523,28.0,98.25125885009766,-9206.9140625,65.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2328491210937,307.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.294921875,18000.0,0.0,0.0,0.1183965504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299520909786224,0.3299568593502044,-4.760374395118561e-06,0.0,0.0001201574486913,0.0,0.0,15.54230499267578,0.0,0.0,0.0,0.3179827928543091,4.0,0.0,1.0
715140,291.31671142578125,297.1499938964844,293.1499938964844,0.0930221453309059,-2178.646484375,304.0632629394531,0.931427538394928,0.1556803435087204,0.1349266767501831,291.3380432128906,297.1499938964844,293.1499938964844,0.1031119897961616,-2491.63232421875,304.0671081542969,0.9604082107543944,0.1670421361923217,0.154261976480484,291.3129577636719,297.1499938964844,293.1499938964844,0.1153560802340507,-2011.7305908203125,304.062255859375,0.9871211051940918,0.1885933130979538,0.1243781968951225,291.05731201171875,297.1499938964844,293.1499938964844,0.0974636375904083,-2373.37255859375,304.1258544921875,0.942041277885437,0.2769518196582794,0.1463246345520019,291.7320556640625,297.1499938964844,293.1499938964844,0.0099659655243158,-3108.427734375,301.9986877441406,0.6455305218696594,0.050000000745058,0.2265473157167434,290.70098876953125,291.1499938964844,265.1600036621094,263.6690673828125,280.6246032714844,291.727294921875,290.70623779296875,1.0,0.1818647533655166,1.0,1.0,0.9996235966682434,1.0,-0.9441593885421752,0.394757866859436,0.5494014620780945,0.2012745141983032,0.0,0.0,0.4800051152706146,16.259870529174805,48.0,113.59188079833984,-9702.37890625,73.84964752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6125793457031,306.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.0859375,18000.0,0.0,0.0,0.1335364878177642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996928632259369,0.3996979296207428,-5.0487496991991065e-06,0.0,0.0001355225540464,0.0,0.0,20.611045837402344,0.0,0.0,0.0,0.3382769525051117,4.0,0.0,1.0
715200,291.31671142578125,297.1499938964844,293.1499938964844,0.0930221453309059,-2178.646484375,304.0632629394531,0.931427538394928,0.1556803435087204,0.1349266767501831,291.3380432128906,297.1499938964844,293.1499938964844,0.1031119897961616,-2491.63232421875,304.0671081542969,0.9604082107543944,0.1670421361923217,0.154261976480484,291.3129577636719,297.1499938964844,293.1499938964844,0.1153560802340507,-2011.7305908203125,304.062255859375,0.9871211051940918,0.1885933130979538,0.1243781968951225,291.05731201171875,297.1499938964844,293.1499938964844,0.0974636375904083,-2373.37255859375,304.1258544921875,0.942041277885437,0.2769518196582794,0.1463246345520019,291.7320556640625,297.1499938964844,293.1499938964844,0.0099659655243158,-3108.427734375,301.9986877441406,0.6455305218696594,0.050000000745058,0.2265473157167434,290.70098876953125,291.1499938964844,265.1600036621094,263.6690673828125,280.6246032714844,291.727294921875,290.70623779296875,1.0,0.1818647533655166,1.0,1.0,0.9996235966682434,1.0,-0.9441593885421752,0.394757866859436,0.5494014620780945,0.2012745141983032,0.0,0.0,0.4800051152706146,16.259870529174805,48.0,113.59188079833984,-9702.37890625,73.84964752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6125793457031,306.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.0859375,18000.0,0.0,0.0,0.1335364878177642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996928632259369,0.3996979296207428,-5.0487496991991065e-06,0.0,0.0001355225540464,0.0,0.0,20.611045837402344,0.0,0.0,0.0,0.3382769525051117,4.0,0.0,1.0
715260,291.4373779296875,297.1499938964844,293.1499938964844,0.1106121018528938,-2504.13671875,304.0628662109375,0.9493411779403688,0.1776514053344726,0.155118927359581,291.4994506835937,297.1499938964844,293.1499938964844,0.1152192428708076,-2722.8193359375,304.0746765136719,0.9600265026092528,0.1802822649478912,0.1685095131397247,291.38055419921875,297.1499938964844,293.1499938964844,0.1170567870140075,-2036.80029296875,304.08447265625,0.9642463326454164,0.2214032411575317,0.1260561197996139,291.1029357910156,297.1499938964844,293.1499938964844,0.1175501346588134,-2762.841064453125,304.1007080078125,0.9642463326454164,0.3208224773406982,0.1706697791814804,291.79400634765625,297.1499938964844,293.1499938964844,0.0105226561427116,-3201.685546875,302.3312072753906,0.6277208924293518,0.050000000745058,0.2268538475036621,290.7086181640625,291.1499938964844,265.1820983886719,263.6842041015625,280.5595092773437,291.7897033691406,290.7032470703125,1.0,0.1962117850780487,0.9992432594299316,0.9992432594299316,0.999774158000946,1.0,-1.016756892204285,0.4295113980770111,0.5872454643249512,0.212630033493042,0.0,0.0,0.5375694036483765,18.65437698364257,68.0,10.000214576721191,-10323.771484375,91.90890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11798095703125,306.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.28125,18000.0,0.0,0.0,0.1536630243062973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860813319683075,0.4860868453979492,-5.492409400176257e-06,0.0,0.0001559484371682,0.0,0.0,28.37184715270996,0.0,0.0,0.0,0.3666096925735473,4.0,0.0,1.0
715320,291.4373779296875,297.1499938964844,293.1499938964844,0.1106121018528938,-2504.13671875,304.0628662109375,0.9493411779403688,0.1776514053344726,0.155118927359581,291.4994506835937,297.1499938964844,293.1499938964844,0.1152192428708076,-2722.8193359375,304.0746765136719,0.9600265026092528,0.1802822649478912,0.1685095131397247,291.38055419921875,297.1499938964844,293.1499938964844,0.1170567870140075,-2036.80029296875,304.08447265625,0.9642463326454164,0.2214032411575317,0.1260561197996139,291.1029357910156,297.1499938964844,293.1499938964844,0.1175501346588134,-2762.841064453125,304.1007080078125,0.9642463326454164,0.3208224773406982,0.1706697791814804,291.79400634765625,297.1499938964844,293.1499938964844,0.0105226561427116,-3201.685546875,302.3312072753906,0.6277208924293518,0.050000000745058,0.2268538475036621,290.7086181640625,291.1499938964844,265.1820983886719,263.6842041015625,280.5595092773437,291.7897033691406,290.7032470703125,1.0,0.1962117850780487,0.9992432594299316,0.9992432594299316,0.999774158000946,1.0,-1.016756892204285,0.4295113980770111,0.5872454643249512,0.212630033493042,0.0,0.0,0.5375694036483765,18.65437698364257,68.0,10.000214576721191,-10323.771484375,91.90890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11798095703125,306.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.28125,18000.0,0.0,0.0,0.1536630243062973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860813319683075,0.4860868453979492,-5.492409400176257e-06,0.0,0.0001559484371682,0.0,0.0,28.37184715270996,0.0,0.0,0.0,0.3666096925735473,4.0,0.0,1.0
715380,291.5516357421875,297.1499938964844,293.1499938964844,0.1286051720380783,-2827.803466796875,304.0619201660156,0.9424149990081788,0.1978705078363418,0.1737778931856155,291.680419921875,297.1499938964844,293.1499938964844,0.1218353956937789,-2846.874755859375,304.0888671875,0.9254382848739624,0.1853702664375305,0.1745927631855011,291.48309326171875,297.1499938964844,293.1499938964844,0.1526939421892166,-2525.591064453125,304.0463256835937,0.9871522188186646,0.245553508400917,0.1554052978754043,291.19287109375,297.1499938964844,293.1499938964844,0.1529799103736877,-3422.246337890625,304.0575256347656,0.9871522188186646,0.3545561134815216,0.2104061841964721,291.8571472167969,297.1499938964844,293.1499938964844,0.0111845796927809,-3318.272216796875,302.6250305175781,0.6005663275718689,0.050000000745058,0.2274245768785476,290.6053161621094,291.1499938964844,265.203857421875,263.6990966796875,280.4474792480469,291.8529663085937,290.5909118652344,1.0,0.2182748019695282,0.998486578464508,0.998486578464508,0.9999247193336488,1.0,-1.1299903392791748,0.4840337038040161,0.6459566354751587,0.230974867939949,0.0,0.0,0.6160655617713928,22.977468490600582,88.0,-121.99567413330078,-11327.115234375,126.04603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7073974609375,305.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.033203125,18000.0,0.0,0.0,0.1787352561950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185400485992432,0.6185464262962341,-6.364132786984555e-06,0.0,0.0001813935668906,0.0,0.0,44.27852630615234,0.0,0.0,0.0,0.4157839715480804,4.0,0.0,1.0
715440,291.5516357421875,297.1499938964844,293.1499938964844,0.1286051720380783,-2827.803466796875,304.0619201660156,0.9424149990081788,0.1978705078363418,0.1737778931856155,291.680419921875,297.1499938964844,293.1499938964844,0.1218353956937789,-2846.874755859375,304.0888671875,0.9254382848739624,0.1853702664375305,0.1745927631855011,291.48309326171875,297.1499938964844,293.1499938964844,0.1526939421892166,-2525.591064453125,304.0463256835937,0.9871522188186646,0.245553508400917,0.1554052978754043,291.19287109375,297.1499938964844,293.1499938964844,0.1529799103736877,-3422.246337890625,304.0575256347656,0.9871522188186646,0.3545561134815216,0.2104061841964721,291.8571472167969,297.1499938964844,293.1499938964844,0.0111845796927809,-3318.272216796875,302.6250305175781,0.6005663275718689,0.050000000745058,0.2274245768785476,290.6053161621094,291.1499938964844,265.203857421875,263.6990966796875,280.4474792480469,291.8529663085937,290.5909118652344,1.0,0.2182748019695282,0.998486578464508,0.998486578464508,0.9999247193336488,1.0,-1.1299903392791748,0.4840337038040161,0.6459566354751587,0.230974867939949,0.0,0.0,0.6160655617713928,22.977468490600582,88.0,-121.99567413330078,-11327.115234375,126.04603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7073974609375,305.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.033203125,18000.0,0.0,0.0,0.1787352561950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185400485992432,0.6185464262962341,-6.364132786984555e-06,0.0,0.0001813935668906,0.0,0.0,44.27852630615234,0.0,0.0,0.0,0.4157839715480804,4.0,0.0,1.0
715500,291.6068420410156,297.1499938964844,293.1499938964844,0.1375777125358581,-2985.778076171875,304.0616149902344,0.931723952293396,0.2072769105434417,0.1825137287378311,291.7540283203125,297.1499938964844,293.1499938964844,0.1255668252706527,-2916.994873046875,304.0931396484375,0.9047553539276124,0.1895217597484588,0.1778916865587234,291.5533447265625,297.1499938964844,293.1499938964844,0.1780742704868316,-2854.490234375,304.0188903808594,0.9969056844711304,0.2528893649578094,0.1746178865432739,291.2546081542969,297.1499938964844,293.1499938964844,0.1757680624723434,-3829.289794921875,304.0329284667969,0.9949774146080016,0.3672336041927337,0.2345708608627319,291.8905639648437,297.1499938964844,293.1499938964844,0.0115392096340656,-3379.8408203125,302.7577514648437,0.5831469297409058,0.050000000745058,0.2278409004211425,290.5337219238281,291.1499938964844,265.2145690917969,263.7064208984375,280.3893737792969,291.88641357421875,290.5186462402344,1.0,0.2318079620599746,0.998108208179474,0.998108208179474,1.0,1.0,-1.1980220079421997,0.5168266296386719,0.6811953783035278,0.2427165359258651,0.0,0.0,0.6642714142799377,26.03388786315918,88.0,-162.27247619628906,-11955.041015625,150.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.013916015625,304.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.43359375,18000.0,0.0,0.0,0.1932502537965774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119000554084778,0.7119072079658508,-7.108762474672403e-06,0.0,0.0001961244415724,0.0,0.0,58.97911834716797,0.0,0.0,0.0,0.4535446166992187,4.0,0.0,1.0
