time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6607971191406,297.1499938964844,293.1499938964844,0.1464700400829315,-3140.17578125,304.0615234375,0.9076669216156006,0.2162268161773681,0.19089275598526,291.81842041015625,297.1499938964844,293.1499938964844,0.1304226219654083,-3007.91748046875,304.0946350097656,0.877814531326294,0.1945558786392212,0.1824085563421249,291.6210632324219,297.1499938964844,293.1499938964844,0.1848375052213668,-2945.124755859375,304.0302429199219,0.9731758236885072,0.2598006129264831,0.1794410645961761,291.3287353515625,297.1499938964844,293.1499938964844,0.2077650725841522,-4385.37744140625,303.9961853027344,0.9990000128746032,0.3766994476318359,0.2679132223129272,291.9252319335937,297.1499938964844,293.1499938964844,0.0119224125519394,-3444.97119140625,302.8818664550781,0.5576364398002625,0.050000000745058,0.2285689115524292,290.4579467773437,291.1499938964844,265.22515869140625,263.7136535644531,280.3487243652344,291.921142578125,290.44464111328125,1.0,0.2464420199394226,0.9973344802856444,0.9973344802856444,1.0,1.0,-1.2591592073440552,0.5461588501930237,0.7130004167556763,0.2541455328464508,0.0,0.0,0.7180169224739075,30.727388381958008,108.0,-178.9970245361328,-12544.4755859375,179.10806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3320617675781,304.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17779.873046875,18000.0,0.0,0.0,0.2090271115303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823027491569519,0.8230355978012085,-8.13425867818296e-06,0.0,0.000212135943002,0.0,0.0,80.93617248535156,0.0,0.0,0.0,0.5010248422622681,4.0,0.0,1.0
715620,291.76544189453125,297.1499938964844,293.1499938964844,0.1636498570442199,-3432.574462890625,304.0624084472656,0.8660249710083008,0.23273666203022,0.2064949423074722,291.93194580078125,297.1499938964844,293.1499938964844,0.1414779275655746,-3212.364013671875,304.0945739746094,0.8331369757652283,0.2052512615919113,0.1927975118160247,291.72918701171875,297.1499938964844,293.1499938964844,0.2027002424001693,-3168.81689453125,304.0400695800781,0.9199464917182922,0.2765739262104034,0.1909360438585281,291.5051574707031,297.1499938964844,293.1499938964844,0.2740668654441833,-5482.365234375,303.9371337890625,0.9990000128746032,0.3871419429779053,0.3328703641891479,291.9979248046875,297.1499938964844,293.1499938964844,0.0127214025706052,-3574.57763671875,303.10614013671875,0.512688398361206,0.050000000745058,0.2305094301700592,290.3160400390625,291.1499938964844,265.245849609375,263.72784423828125,280.3018493652344,291.9939880371094,290.30206298828125,1.0,0.2783062756061554,0.9957869648933412,0.9957869648933412,1.0,1.0,-1.384450912475586,0.6054238677024841,0.7790270447731018,0.2816698253154754,0.0,0.0,0.8384389281272888,42.96685409545898,111.0,-199.7557983398437,-13631.9208984375,251.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0738220214844,304.02740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.26953125,18000.0,0.0,0.0,0.2434592843055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072095274925232,1.0721062421798706,-1.0988662324962206e-05,0.0,0.0002470802282914,0.0,0.0,151.552001953125,0.0,0.0,0.0,0.6133010387420654,4.0,0.0,1.0
715680,291.76544189453125,297.1499938964844,293.1499938964844,0.1636498570442199,-3432.574462890625,304.0624084472656,0.8660249710083008,0.23273666203022,0.2064949423074722,291.93194580078125,297.1499938964844,293.1499938964844,0.1414779275655746,-3212.364013671875,304.0945739746094,0.8331369757652283,0.2052512615919113,0.1927975118160247,291.72918701171875,297.1499938964844,293.1499938964844,0.2027002424001693,-3168.81689453125,304.0400695800781,0.9199464917182922,0.2765739262104034,0.1909360438585281,291.5051574707031,297.1499938964844,293.1499938964844,0.2740668654441833,-5482.365234375,303.9371337890625,0.9990000128746032,0.3871419429779053,0.3328703641891479,291.9979248046875,297.1499938964844,293.1499938964844,0.0127214025706052,-3574.57763671875,303.10614013671875,0.512688398361206,0.050000000745058,0.2305094301700592,290.3160400390625,291.1499938964844,265.245849609375,263.72784423828125,280.3018493652344,291.9939880371094,290.30206298828125,1.0,0.2783062756061554,0.9957869648933412,0.9957869648933412,1.0,1.0,-1.384450912475586,0.6054238677024841,0.7790270447731018,0.2816698253154754,0.0,0.0,0.8384389281272888,42.96685409545898,111.0,-199.7557983398437,-13631.9208984375,251.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0738220214844,304.02740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.26953125,18000.0,0.0,0.0,0.2434592843055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072095274925232,1.0721062421798706,-1.0988662324962206e-05,0.0,0.0002470802282914,0.0,0.0,151.552001953125,0.0,0.0,0.0,0.6133010387420654,4.0,0.0,1.0
715740,291.86480712890625,297.1499938964844,293.1499938964844,0.1805668026208877,-3714.3681640625,304.0634155273437,0.8370495438575745,0.2476583570241928,0.2206491082906723,292.0335693359375,297.1499938964844,293.1499938964844,0.1531830132007599,-3425.6533203125,304.09356689453125,0.8017234206199646,0.2154848128557205,0.203060045838356,291.823974609375,297.1499938964844,293.1499938964844,0.2225504368543625,-3413.529296875,304.0435791015625,0.8846526145935059,0.2933386564254761,0.2030667513608932,291.6852722167969,297.1499938964844,293.1499938964844,0.3189808428287506,-6179.693359375,303.9371032714844,0.983318567276001,0.3922277688980102,0.3704284727573395,292.0742492675781,297.1499938964844,293.1499938964844,0.0135867651551961,-3710.323974609375,303.2952575683594,0.4834211468696594,0.050000000745058,0.2327766418457031,290.14227294921875,291.1499938964844,265.26580810546875,263.74151611328125,280.2998046875,292.0704345703125,290.1297302246094,1.0,0.3050051629543304,0.9942394495010376,0.9942394495010376,1.0,1.0,-1.47616708278656,0.6483816504478455,0.8277854323387146,0.3045392334461212,0.0,0.0,0.984364926815033,56.642574310302734,114.0,-221.35211181640625,-14311.5732421875,324.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07958984375,303.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17763.537109375,19080.0,0.0,0.0,0.2798192501068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987607717514038,1.29877507686615,-1.4260169336921535e-05,0.0,0.0002839809749275,0.0,0.0,247.46275329589844,0.0,0.0,0.0,0.8683969974517822,4.0,0.0,1.0
715800,291.86480712890625,297.1499938964844,293.1499938964844,0.1805668026208877,-3714.3681640625,304.0634155273437,0.8370495438575745,0.2476583570241928,0.2206491082906723,292.0335693359375,297.1499938964844,293.1499938964844,0.1531830132007599,-3425.6533203125,304.09356689453125,0.8017234206199646,0.2154848128557205,0.203060045838356,291.823974609375,297.1499938964844,293.1499938964844,0.2225504368543625,-3413.529296875,304.0435791015625,0.8846526145935059,0.2933386564254761,0.2030667513608932,291.6852722167969,297.1499938964844,293.1499938964844,0.3189808428287506,-6179.693359375,303.9371032714844,0.983318567276001,0.3922277688980102,0.3704284727573395,292.0742492675781,297.1499938964844,293.1499938964844,0.0135867651551961,-3710.323974609375,303.2952575683594,0.4834211468696594,0.050000000745058,0.2327766418457031,290.14227294921875,291.1499938964844,265.26580810546875,263.74151611328125,280.2998046875,292.0704345703125,290.1297302246094,1.0,0.3050051629543304,0.9942394495010376,0.9942394495010376,1.0,1.0,-1.47616708278656,0.6483816504478455,0.8277854323387146,0.3045392334461212,0.0,0.0,0.984364926815033,56.642574310302734,114.0,-221.35211181640625,-14311.5732421875,324.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07958984375,303.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17763.537109375,19080.0,0.0,0.0,0.2798192501068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987607717514038,1.29877507686615,-1.4260169336921535e-05,0.0,0.0002839809749275,0.0,0.0,247.46275329589844,0.0,0.0,0.0,0.8683969974517822,4.0,0.0,1.0
715860,291.9588317871094,297.1499938964844,293.1499938964844,0.19617360830307,-3968.127197265625,304.0661926269531,0.8177635073661804,0.2611536085605621,0.2335258275270462,292.1250915527344,297.1499938964844,293.1499938964844,0.1642982959747314,-3624.08203125,304.0937805175781,0.7788969874382019,0.2252040058374405,0.2128621339797973,291.9127502441406,297.1499938964844,293.1499938964844,0.2413663268089294,-3640.148193359375,304.0475769042969,0.8620932698249817,0.3089295625686645,0.2145081311464309,291.804443359375,297.1499938964844,293.1499938964844,0.3368438482284546,-6434.66259765625,303.9772644042969,0.9504332542419434,0.4050822556018829,0.3810805082321167,292.15008544921875,297.1499938964844,293.1499938964844,0.0144316116347908,-3831.403076171875,303.46417236328125,0.4561173021793365,0.050000000745058,0.2351251095533371,290.01519775390625,291.1499938964844,265.284912109375,263.754638671875,280.31951904296875,292.1465759277344,289.9998779296875,1.0,0.3262307047843933,0.9921480417251588,0.9921480417251588,1.0,1.0,-1.532732009887695,0.6750161647796631,0.8577158451080322,0.3186847567558288,0.0,0.0,1.0,70.2041244506836,117.0,-214.17205810546875,-14596.8876953125,387.4488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5380554199219,303.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.939453125,19080.0,0.0,0.0,0.3147844076156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403187274932861,1.4032034873962402,-1.62615306180669e-05,0.0,0.000319466140354,0.0,0.0,307.1986389160156,0.0,0.0,0.0,0.7661454677581787,4.0,0.0,1.0
715920,291.9588317871094,297.1499938964844,293.1499938964844,0.19617360830307,-3968.127197265625,304.0661926269531,0.8177635073661804,0.2611536085605621,0.2335258275270462,292.1250915527344,297.1499938964844,293.1499938964844,0.1642982959747314,-3624.08203125,304.0937805175781,0.7788969874382019,0.2252040058374405,0.2128621339797973,291.9127502441406,297.1499938964844,293.1499938964844,0.2413663268089294,-3640.148193359375,304.0475769042969,0.8620932698249817,0.3089295625686645,0.2145081311464309,291.804443359375,297.1499938964844,293.1499938964844,0.3368438482284546,-6434.66259765625,303.9772644042969,0.9504332542419434,0.4050822556018829,0.3810805082321167,292.15008544921875,297.1499938964844,293.1499938964844,0.0144316116347908,-3831.403076171875,303.46417236328125,0.4561173021793365,0.050000000745058,0.2351251095533371,290.01519775390625,291.1499938964844,265.284912109375,263.754638671875,280.31951904296875,292.1465759277344,289.9998779296875,1.0,0.3262307047843933,0.9921480417251588,0.9921480417251588,1.0,1.0,-1.532732009887695,0.6750161647796631,0.8577158451080322,0.3186847567558288,0.0,0.0,1.0,70.2041244506836,117.0,-214.17205810546875,-14596.8876953125,387.4488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5380554199219,303.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19036.939453125,19080.0,0.0,0.0,0.3147844076156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403187274932861,1.4032034873962402,-1.62615306180669e-05,0.0,0.000319466140354,0.0,0.0,307.1986389160156,0.0,0.0,0.0,0.7661454677581787,4.0,0.0,1.0
715980,292.0465087890625,297.1499938964844,293.1499938964844,0.2118127346038818,-4218.619140625,304.068115234375,0.8090614080429077,0.2735464572906494,0.2452094852924347,292.20733642578125,297.1499938964844,293.1499938964844,0.1758317947387695,-3827.63623046875,304.0933532714844,0.7685534358024597,0.2344774901866912,0.2220908850431442,291.99578857421875,297.1499938964844,293.1499938964844,0.2604812681674957,-3866.90673828125,304.0499267578125,0.8525465726852417,0.323431521654129,0.2250538319349289,291.89508056640625,297.1499938964844,293.1499938964844,0.360243409872055,-6776.12646484375,303.9956359863281,0.93475741147995,0.4207687377929687,0.3958759307861328,292.2204895019531,297.1499938964844,293.1499938964844,0.0153299206867814,-3955.70654296875,303.6220703125,0.4377133548259735,0.050000000745058,0.2369346171617508,289.83990478515625,291.1499938964844,265.3030090332031,263.76708984375,280.33599853515625,292.2174072265625,289.82940673828125,1.0,0.3437172770500183,0.9900566339492798,0.9900566339492798,1.0,1.0,-1.5904332399368286,0.7022591233253479,0.8881741762161255,0.333314836025238,0.0,0.0,1.0,80.95966339111328,120.0,-216.8264923095703,-14916.2421875,447.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4988708496094,302.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,19076.931640625,19080.0,0.0,0.0,0.3458439707756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048091173171997,1.4048253297805786,-1.6298228729283437e-05,0.0,0.0003509876842144,0.0,0.0,308.25341796875,0.0,0.0,0.0,0.7669100761413574,4.0,0.0,1.0
716040,292.0465087890625,297.1499938964844,293.1499938964844,0.2118127346038818,-4218.619140625,304.068115234375,0.8090614080429077,0.2735464572906494,0.2452094852924347,292.20733642578125,297.1499938964844,293.1499938964844,0.1758317947387695,-3827.63623046875,304.0933532714844,0.7685534358024597,0.2344774901866912,0.2220908850431442,291.99578857421875,297.1499938964844,293.1499938964844,0.2604812681674957,-3866.90673828125,304.0499267578125,0.8525465726852417,0.323431521654129,0.2250538319349289,291.89508056640625,297.1499938964844,293.1499938964844,0.360243409872055,-6776.12646484375,303.9956359863281,0.93475741147995,0.4207687377929687,0.3958759307861328,292.2204895019531,297.1499938964844,293.1499938964844,0.0153299206867814,-3955.70654296875,303.6220703125,0.4377133548259735,0.050000000745058,0.2369346171617508,289.83990478515625,291.1499938964844,265.3030090332031,263.76708984375,280.33599853515625,292.2174072265625,289.82940673828125,1.0,0.3437172770500183,0.9900566339492798,0.9900566339492798,1.0,1.0,-1.5904332399368286,0.7022591233253479,0.8881741762161255,0.333314836025238,0.0,0.0,1.0,80.95966339111328,120.0,-216.8264923095703,-14916.2421875,447.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4988708496094,302.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,19076.931640625,19080.0,0.0,0.0,0.3458439707756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048091173171997,1.4048253297805786,-1.6298228729283437e-05,0.0,0.0003509876842144,0.0,0.0,308.25341796875,0.0,0.0,0.0,0.7669100761413574,4.0,0.0,1.0
716100,292.0877990722656,297.1499938964844,293.1499938964844,0.2189691960811615,-4331.1611328125,304.07000732421875,0.8067453503608704,0.2794108390808105,0.2507065534591675,292.24530029296875,297.1499938964844,293.1499938964844,0.1811579167842865,-3920.042724609375,304.0939636230469,0.7657473087310791,0.2389626204967498,0.2265304028987884,292.0350036621094,297.1499938964844,293.1499938964844,0.2692873775959015,-3969.44970703125,304.0521240234375,0.8501399755477905,0.3303485512733459,0.2300571054220199,291.9358215332031,297.1499938964844,293.1499938964844,0.3714742362499237,-6937.837890625,304.0032653808594,0.9305083751678468,0.4286604821681976,0.4034714698791504,292.25274658203125,297.1499938964844,293.1499938964844,0.0157483834773302,-4007.91552734375,303.7021484375,0.4314835965633392,0.050000000745058,0.2376929670572281,289.7809753417969,291.1499938964844,265.3116455078125,263.7730407714844,280.3431701660156,292.2499084472656,289.7740478515625,1.0,0.351363867521286,0.9890109300613404,0.9890109300613404,1.0,1.0,-1.6183995008468628,0.7154914140701294,0.9029080271720886,0.3404582440853119,0.0,0.0,1.0,85.5572280883789,120.0,-181.63702392578125,-15149.5283203125,476.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6188659667969,303.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,19079.2109375,20160.0,0.0,0.0,0.359836995601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048935174942017,1.4049097299575806,-1.630018414289225e-05,0.0,0.0003651888109743,0.0,0.0,308.3089294433594,0.0,0.0,0.0,0.9169484376907348,4.0,0.0,1.0
716160,292.12750244140625,297.1499938964844,293.1499938964844,0.2251858562231063,-4427.14111328125,304.0732727050781,0.8053367137908936,0.2850717604160309,0.2560016810894012,292.2813720703125,297.1499938964844,293.1499938964844,0.185766652226448,-3998.535888671875,304.0957946777344,0.7639335989952087,0.2433396130800247,0.2308548241853714,292.0727233886719,297.1499938964844,293.1499938964844,0.2769777476787567,-4057.36376953125,304.0559387207031,0.8487213253974915,0.3370630741119385,0.2349033951759338,291.974609375,297.1499938964844,293.1499938964844,0.3813095092773437,-7076.7998046875,304.0120849609375,0.9277513027191162,0.436423122882843,0.4109730124473572,292.2829895019531,297.1499938964844,293.1499938964844,0.016105517745018,-4046.294677734375,303.783935546875,0.4265043139457702,0.050000000745058,0.238372802734375,289.7667541503906,291.1499938964844,265.3199768066406,263.7787780761719,280.3495483398437,292.2803955078125,289.76629638671875,1.0,0.3584122359752655,0.9882054924964904,0.9882054924964904,1.0,1.0,-1.6455899477005005,0.7283812165260315,0.9172087907791138,0.3474369347095489,0.0,0.0,1.0,89.73181915283203,108.0,-101.32144165039062,-15506.478515625,504.2046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.791259765625,303.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.103515625,20160.0,0.0,0.0,0.3730119168758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430301189422607,1.443047285079956,-1.719715328363236e-05,0.0,0.0003785596927627,0.0,0.0,334.10455322265625,0.0,0.0,0.0,0.7878615856170654,4.0,0.0,1.0
716220,292.2020263671875,297.1499938964844,293.1499938964844,0.2364228814840316,-4598.3134765625,304.08013916015625,0.8127728700637817,0.2958573997020721,0.2658636271953583,292.34820556640625,297.1499938964844,293.1499938964844,0.1941154599189758,-4138.92626953125,304.0999755859375,0.7702016830444336,0.251785933971405,0.2389724999666214,292.1437072753906,297.1499938964844,293.1499938964844,0.2910321056842804,-4215.90283203125,304.0639038085937,0.8564608097076416,0.3499561846256256,0.2440305054187774,292.0473022460937,297.1499938964844,293.1499938964844,0.3993716239929199,-7329.14013671875,304.0279235839844,0.9365010261535645,0.4514505863189697,0.4253029525279999,292.3375244140625,297.1499938964844,293.1499938964844,0.0166679956018924,-4097.310546875,303.9493408203125,0.4246433079242706,0.050000000745058,0.2386446148157119,289.7704162597656,291.1499938964844,265.335693359375,263.7896728515625,280.3612365722656,292.3353576660156,289.7732238769531,1.0,0.3658543229103088,0.9865946769714355,0.9865946769714355,1.0,1.0,-1.6956686973571775,0.7521622180938721,0.9435064792633056,0.3603615760803222,0.0,0.0,1.0,92.21722412109376,96.0,-10.79698085784912,-16104.4365234375,542.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2862243652344,303.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20157.869140625,20160.0,0.0,0.0,0.3965634107589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440609216690063,1.4440780878067017,-1.722172964946367e-05,0.0,0.000402461446356,0.0,0.0,334.8210144042969,0.0,0.0,0.0,0.7883325219154358,4.0,0.0,1.0
716280,292.2020263671875,297.1499938964844,293.1499938964844,0.2364228814840316,-4598.3134765625,304.08013916015625,0.8127728700637817,0.2958573997020721,0.2658636271953583,292.34820556640625,297.1499938964844,293.1499938964844,0.1941154599189758,-4138.92626953125,304.0999755859375,0.7702016830444336,0.251785933971405,0.2389724999666214,292.1437072753906,297.1499938964844,293.1499938964844,0.2910321056842804,-4215.90283203125,304.0639038085937,0.8564608097076416,0.3499561846256256,0.2440305054187774,292.0473022460937,297.1499938964844,293.1499938964844,0.3993716239929199,-7329.14013671875,304.0279235839844,0.9365010261535645,0.4514505863189697,0.4253029525279999,292.3375244140625,297.1499938964844,293.1499938964844,0.0166679956018924,-4097.310546875,303.9493408203125,0.4246433079242706,0.050000000745058,0.2386446148157119,289.7704162597656,291.1499938964844,265.335693359375,263.7896728515625,280.3612365722656,292.3353576660156,289.7732238769531,1.0,0.3658543229103088,0.9865946769714355,0.9865946769714355,1.0,1.0,-1.6956686973571775,0.7521622180938721,0.9435064792633056,0.3603615760803222,0.0,0.0,1.0,92.21722412109376,96.0,-10.79698085784912,-16104.4365234375,542.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2862243652344,303.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20157.869140625,20160.0,0.0,0.0,0.3965634107589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440609216690063,1.4440780878067017,-1.722172964946367e-05,0.0,0.000402461446356,0.0,0.0,334.8210144042969,0.0,0.0,0.0,0.7883325219154358,4.0,0.0,1.0
716340,292.2705078125,297.1499938964844,293.1499938964844,0.2456737905740738,-4736.05859375,304.0880126953125,0.8272806406021118,0.3059823513031006,0.2749494314193725,292.4084777832031,297.1499938964844,293.1499938964844,0.2009926587343216,-4251.96337890625,304.105224609375,0.78441321849823,0.2598671019077301,0.246549054980278,292.2090759277344,297.1499938964844,293.1499938964844,0.3027977645397186,-4345.72119140625,304.0730285644531,0.8728297352790833,0.3621915280818939,0.2525547444820404,292.1144104003906,297.1499938964844,293.1499938964844,0.4144112467765808,-7534.7841796875,304.0435485839844,0.955549955368042,0.4657756090164184,0.4387960135936737,292.3847045898437,297.1499938964844,293.1499938964844,0.0170383919030427,-4116.02880859375,304.11669921875,0.4288617074489593,0.050000000745058,0.2380365431308746,289.83502197265625,291.1499938964844,265.3500061035156,263.79962158203125,280.37091064453125,292.38287353515625,289.8416748046875,1.0,0.3686561584472656,0.9849838614463806,0.9849838614463806,1.0,1.0,-1.7413814067840576,0.7739203572273254,0.9674609899520874,0.3722053170204162,0.0,0.0,1.0,89.94837951660156,84.0,74.56259155273438,-16758.78515625,566.2992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9053955078125,304.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,20159.869140625,21240.0,0.0,0.0,0.4166120588779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441325664520264,1.4441497325897217,-1.7223437680513598e-05,0.0,0.0004228082543704,0.0,0.0,334.8708190917969,0.0,0.0,0.0,0.9383651614189148,4.0,0.0,1.0
716400,292.2705078125,297.1499938964844,293.1499938964844,0.2456737905740738,-4736.05859375,304.0880126953125,0.8272806406021118,0.3059823513031006,0.2749494314193725,292.4084777832031,297.1499938964844,293.1499938964844,0.2009926587343216,-4251.96337890625,304.105224609375,0.78441321849823,0.2598671019077301,0.246549054980278,292.2090759277344,297.1499938964844,293.1499938964844,0.3027977645397186,-4345.72119140625,304.0730285644531,0.8728297352790833,0.3621915280818939,0.2525547444820404,292.1144104003906,297.1499938964844,293.1499938964844,0.4144112467765808,-7534.7841796875,304.0435485839844,0.955549955368042,0.4657756090164184,0.4387960135936737,292.3847045898437,297.1499938964844,293.1499938964844,0.0170383919030427,-4116.02880859375,304.11669921875,0.4288617074489593,0.050000000745058,0.2380365431308746,289.83502197265625,291.1499938964844,265.3500061035156,263.79962158203125,280.37091064453125,292.38287353515625,289.8416748046875,1.0,0.3686561584472656,0.9849838614463806,0.9849838614463806,1.0,1.0,-1.7413814067840576,0.7739203572273254,0.9674609899520874,0.3722053170204162,0.0,0.0,1.0,89.94837951660156,84.0,74.56259155273438,-16758.78515625,566.2992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9053955078125,304.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,20159.869140625,21240.0,0.0,0.0,0.4166120588779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441325664520264,1.4441497325897217,-1.7223437680513598e-05,0.0,0.0004228082543704,0.0,0.0,334.8708190917969,0.0,0.0,0.0,0.9383651614189148,4.0,0.0,1.0
716460,292.33416748046875,297.1499938964844,293.1499938964844,0.2527219355106354,-4838.15234375,304.0968017578125,0.8551324009895325,0.3153513371944427,0.2831421792507171,292.46337890625,297.1499938964844,293.1499938964844,0.2062404751777649,-4335.8076171875,304.1112976074219,0.8123874068260193,0.2675175666809082,0.2534846067428589,292.2700500488281,297.1499938964844,293.1499938964844,0.31202232837677,-4444.95703125,304.0831298828125,0.9050094485282898,0.3736596405506134,0.2603831887245178,292.1772766113281,297.1499938964844,293.1499938964844,0.4261159300804138,-7690.75927734375,304.05926513671875,0.9874743819236756,0.4792636334896087,0.4512820839881897,292.42919921875,297.1499938964844,293.1499938964844,0.020524414256215,-4505.990234375,304.1417236328125,0.47146937251091,0.05838118866086,0.2629173696041107,289.9588317871094,291.1499938964844,265.36151123046875,263.8074951171875,280.3641357421875,292.4272155761719,289.963623046875,1.0,0.3694141209125519,0.9832956790924072,0.9832956790924072,1.0,1.0,-1.8137811422348025,0.8085938692092896,1.0051872730255127,0.390770822763443,0.0,0.0,1.0,81.76680755615234,72.0,125.2981414794922,-17698.43359375,591.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.518798828125,304.66619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21232.19921875,21240.0,0.0,0.0,0.4342119097709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482042670249939,1.482060790061951,-1.813957533158828e-05,0.0,0.0004406698863022,0.0,0.0,361.9415893554688,0.0,0.0,0.0,0.809083104133606,4.0,0.0,1.0
716520,292.33416748046875,297.1499938964844,293.1499938964844,0.2527219355106354,-4838.15234375,304.0968017578125,0.8551324009895325,0.3153513371944427,0.2831421792507171,292.46337890625,297.1499938964844,293.1499938964844,0.2062404751777649,-4335.8076171875,304.1112976074219,0.8123874068260193,0.2675175666809082,0.2534846067428589,292.2700500488281,297.1499938964844,293.1499938964844,0.31202232837677,-4444.95703125,304.0831298828125,0.9050094485282898,0.3736596405506134,0.2603831887245178,292.1772766113281,297.1499938964844,293.1499938964844,0.4261159300804138,-7690.75927734375,304.05926513671875,0.9874743819236756,0.4792636334896087,0.4512820839881897,292.42919921875,297.1499938964844,293.1499938964844,0.020524414256215,-4505.990234375,304.1417236328125,0.47146937251091,0.05838118866086,0.2629173696041107,289.9588317871094,291.1499938964844,265.36151123046875,263.8074951171875,280.3641357421875,292.4272155761719,289.963623046875,1.0,0.3694141209125519,0.9832956790924072,0.9832956790924072,1.0,1.0,-1.8137811422348025,0.8085938692092896,1.0051872730255127,0.390770822763443,0.0,0.0,1.0,81.76680755615234,72.0,125.2981414794922,-17698.43359375,591.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.518798828125,304.66619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21232.19921875,21240.0,0.0,0.0,0.4342119097709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482042670249939,1.482060790061951,-1.813957533158828e-05,0.0,0.0004406698863022,0.0,0.0,361.9415893554688,0.0,0.0,0.0,0.809083104133606,4.0,0.0,1.0
716580,292.393310546875,297.1499938964844,293.1499938964844,0.2599669098854065,-4944.11474609375,304.1025085449219,0.8859251737594604,0.32402303814888,0.2907198369503021,292.51287841796875,297.1499938964844,293.1499938964844,0.2119139581918716,-4427.650390625,304.11474609375,0.8395751118659973,0.2748689949512481,0.2601252496242523,292.3272705078125,297.1499938964844,293.1499938964844,0.3215402960777282,-4548.2158203125,304.089599609375,0.9426328539848328,0.3843510746955871,0.2676857411861419,292.2215270996094,297.1499938964844,293.1499938964844,0.4119356870651245,-7460.1005859375,304.115966796875,0.9990000128746032,0.4948265552520752,0.4382035434246063,292.48095703125,297.1499938964844,293.1499938964844,0.026597885414958,-5093.17236328125,304.13446044921875,0.5096916556358337,0.066155344247818,0.2987737953662872,290.0303649902344,291.1499938964844,265.3691101074219,263.8123779296875,280.3710632324219,292.4789123535156,290.037841796875,1.0,0.3685830533504486,0.9816074967384338,0.9816074967384338,1.0,1.0,-1.8670133352279663,0.8339889645576477,1.0330243110656738,0.4050089120864868,0.0,0.0,1.0,74.20418548583984,60.0,122.06016540527344,-18381.3984375,605.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0763854980469,305.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,21239.486328125,21240.0,0.0,0.0,0.4500438272953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4822969436645508,1.4823150634765625,-1.814579991332721e-05,0.0,0.0004567372670862,0.0,0.0,362.1279296875,0.0,0.0,0.0,0.8091986775398254,4.0,0.0,1.0
716640,292.393310546875,297.1499938964844,293.1499938964844,0.2599669098854065,-4944.11474609375,304.1025085449219,0.8859251737594604,0.32402303814888,0.2907198369503021,292.51287841796875,297.1499938964844,293.1499938964844,0.2119139581918716,-4427.650390625,304.11474609375,0.8395751118659973,0.2748689949512481,0.2601252496242523,292.3272705078125,297.1499938964844,293.1499938964844,0.3215402960777282,-4548.2158203125,304.089599609375,0.9426328539848328,0.3843510746955871,0.2676857411861419,292.2215270996094,297.1499938964844,293.1499938964844,0.4119356870651245,-7460.1005859375,304.115966796875,0.9990000128746032,0.4948265552520752,0.4382035434246063,292.48095703125,297.1499938964844,293.1499938964844,0.026597885414958,-5093.17236328125,304.13446044921875,0.5096916556358337,0.066155344247818,0.2987737953662872,290.0303649902344,291.1499938964844,265.3691101074219,263.8123779296875,280.3710632324219,292.4789123535156,290.037841796875,1.0,0.3685830533504486,0.9816074967384338,0.9816074967384338,1.0,1.0,-1.8670133352279663,0.8339889645576477,1.0330243110656738,0.4050089120864868,0.0,0.0,1.0,74.20418548583984,60.0,122.06016540527344,-18381.3984375,605.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0763854980469,305.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,21239.486328125,21240.0,0.0,0.0,0.4500438272953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4822969436645508,1.4823150634765625,-1.814579991332721e-05,0.0,0.0004567372670862,0.0,0.0,362.1279296875,0.0,0.0,0.0,0.8091986775398254,4.0,0.0,1.0
716700,292.42169189453125,297.1499938964844,293.1499938964844,0.2627659440040588,-4983.8994140625,304.1060485839844,0.9004197120666504,0.328034907579422,0.2942816913127899,292.5361328125,297.1499938964844,293.1499938964844,0.2141944915056228,-4463.60205078125,304.1170349121094,0.8523855805397034,0.2783686816692352,0.2633545100688934,292.3548583984375,297.1499938964844,293.1499938964844,0.3253061771392822,-4588.0283203125,304.09375,0.9593274593353271,0.3893538117408752,0.2711450159549713,292.22222900390625,297.1499938964844,293.1499938964844,0.394309401512146,-7190.48486328125,304.1541442871094,0.9990000128746032,0.506440281867981,0.4230854511260986,292.5072021484375,297.1499938964844,293.1499938964844,0.0292415525764226,-5323.11181640625,304.1324768066406,0.5266018509864807,0.0694797113537788,0.3137322068214416,290.0917358398437,291.1499938964844,265.3715209960937,263.81378173828125,280.3812561035156,292.50518798828125,290.1005859375,1.0,0.3670137822628021,0.9807634353637696,0.9807634353637696,1.0,1.0,-1.8791348934173584,0.8397738337516785,1.0393610000610352,0.4082052409648895,0.0,0.0,1.0,71.01081085205078,60.0,148.47283935546875,-18638.771484375,603.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36334228515625,305.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,21239.87109375,22320.0,0.0,0.0,0.457034707069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823102951049805,1.4823284149169922,-1.814612915040925e-05,0.0,0.0004638321115635,0.0,0.0,362.1377258300781,0.0,0.0,0.0,0.9592047929763794,4.0,0.0,1.0
716760,292.44927978515625,297.1499938964844,293.1499938964844,0.2644926905632019,-5006.58984375,304.11090087890625,0.9171531200408936,0.3318398296833038,0.29764124751091,292.5586242675781,297.1499938964844,293.1499938964844,0.2156465798616409,-4484.88427734375,304.1203918457031,0.8667973875999451,0.2817287743091583,0.2664452195167541,292.3818054199219,297.1499938964844,293.1499938964844,0.3277736306190491,-4612.50439453125,304.0994873046875,0.975758135318756,0.3941352665424347,0.2744379043579101,292.2124938964844,297.1499938964844,293.1499938964844,0.3740317821502685,-6882.01318359375,304.1902160644531,0.9990000128746032,0.5200926661491394,0.4067850410938263,292.5325927734375,297.1499938964844,293.1499938964844,0.0316075310111045,-5518.060546875,304.1313781738281,0.5446940660476685,0.0726352930068969,0.3275767564773559,290.1900329589844,291.1499938964844,265.37310791015625,263.81451416015625,280.392333984375,292.5306701660156,290.2023620605469,1.0,0.3648383915424347,0.9797769784927368,0.9797769784927368,1.0,1.0,-1.8878895044326784,0.8439390063285828,1.0439505577087402,0.4105080962181091,0.0,0.0,1.0,67.60437774658203,78.0,211.01963806152344,-18980.3515625,599.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6375732421875,305.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22290.83984375,22320.0,0.0,0.0,0.463591068983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518540620803833,1.5185596942901611,-1.904401688079816e-05,0.0,0.0004704860039055,0.0,0.0,389.34613037109375,0.0,0.0,0.0,0.8290839195251465,4.0,0.0,1.0
716820,292.5024719238281,297.1499938964844,293.1499938964844,0.2685173749923706,-5062.32470703125,304.1171264648437,0.9324225187301636,0.3388068079948425,0.3039866089820862,292.60186767578125,297.1499938964844,293.1499938964844,0.2191228121519088,-4538.4228515625,304.1243896484375,0.8795991539955139,0.2879422307014465,0.2723840177059173,292.4339294433594,297.1499938964844,293.1499938964844,0.33343306183815,-4671.1611328125,304.1067810058594,0.9883344769477844,0.4030273258686065,0.280708760023117,292.1915283203125,297.1499938964844,293.1499938964844,0.3596855700016022,-6669.7958984375,304.1990051269531,0.9990000128746032,0.5481370091438293,0.3981595039367676,292.5805358886719,297.1499938964844,293.1499938964844,0.0364240072667598,-5907.01220703125,304.12957763671875,0.5677493214607239,0.0785528719425201,0.3543961644172668,290.3373718261719,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.5787658691406,290.3448486328125,1.0,0.370565116405487,0.9778041243553162,0.9778041243553162,1.0,1.0,-1.931990146636963,0.8651697635650635,1.0668203830718994,0.4217605590820312,0.0,0.0,1.0,66.7967758178711,96.0,191.71115112304688,-19611.5546875,629.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1686706542969,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,22318.0546875,22320.0,0.0,0.0,0.4752472341060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5194673538208008,1.519486427307129,-1.906726902234368e-05,0.0,0.0004823155177291,0.0,0.0,390.0593872070313,0.0,0.0,0.0,0.8294928669929504,4.0,0.0,1.0
716880,292.5024719238281,297.1499938964844,293.1499938964844,0.2685173749923706,-5062.32470703125,304.1171264648437,0.9324225187301636,0.3388068079948425,0.3039866089820862,292.60186767578125,297.1499938964844,293.1499938964844,0.2191228121519088,-4538.4228515625,304.1243896484375,0.8795991539955139,0.2879422307014465,0.2723840177059173,292.4339294433594,297.1499938964844,293.1499938964844,0.33343306183815,-4671.1611328125,304.1067810058594,0.9883344769477844,0.4030273258686065,0.280708760023117,292.1915283203125,297.1499938964844,293.1499938964844,0.3596855700016022,-6669.7958984375,304.1990051269531,0.9990000128746032,0.5481370091438293,0.3981595039367676,292.5805358886719,297.1499938964844,293.1499938964844,0.0364240072667598,-5907.01220703125,304.12957763671875,0.5677493214607239,0.0785528719425201,0.3543961644172668,290.3373718261719,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.5787658691406,290.3448486328125,1.0,0.370565116405487,0.9778041243553162,0.9778041243553162,1.0,1.0,-1.931990146636963,0.8651697635650635,1.0668203830718994,0.4217605590820312,0.0,0.0,1.0,66.7967758178711,96.0,191.71115112304688,-19611.5546875,629.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1686706542969,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,22318.0546875,22320.0,0.0,0.0,0.4752472341060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5194673538208008,1.519486427307129,-1.906726902234368e-05,0.0,0.0004823155177291,0.0,0.0,390.0593872070313,0.0,0.0,0.0,0.8294928669929504,4.0,0.0,1.0
716940,292.5523986816406,297.1499938964844,293.1499938964844,0.2732589542865753,-5130.4326171875,304.1200866699219,0.9288474321365356,0.3450831472873688,0.3098373115062713,292.6424255371094,297.1499938964844,293.1499938964844,0.2232568562030792,-4604.208984375,304.1259765625,0.8769904375076294,0.2936024367809295,0.2779389023780823,292.4830322265625,297.1499938964844,293.1499938964844,0.3400447070598602,-4741.83154296875,304.1100769042969,0.9860938787460328,0.411209374666214,0.2865790128707886,292.201904296875,297.1499938964844,293.1499938964844,0.3683803379535675,-6809.49169921875,304.1674499511719,0.9990000128746032,0.5703916549682617,0.4098482728004455,292.6255187988281,297.1499938964844,293.1499938964844,0.0411599017679691,-6286.9296875,304.1285095214844,0.5768911242485046,0.0838526710867881,0.3794508576393127,290.4206848144531,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.6239318847656,290.4239807128906,1.0,0.3829687237739563,0.9758312106132508,0.9758312106132508,1.0,1.0,-1.9968478679656985,0.8964149355888367,1.1004328727722168,0.4386230409145355,0.0,0.0,1.0,70.92412567138672,114.0,123.96554565429688,-20319.974609375,693.1000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6099853515625,306.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,22319.87890625,23400.0,0.0,0.0,0.4858398139476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195294618606567,1.5195485353469849,-1.906882607727312e-05,0.0,0.0004930656286887,0.0,0.0,390.107177734375,0.0,0.0,0.0,0.979521095752716,4.0,0.0,1.0
717000,292.5523986816406,297.1499938964844,293.1499938964844,0.2732589542865753,-5130.4326171875,304.1200866699219,0.9288474321365356,0.3450831472873688,0.3098373115062713,292.6424255371094,297.1499938964844,293.1499938964844,0.2232568562030792,-4604.208984375,304.1259765625,0.8769904375076294,0.2936024367809295,0.2779389023780823,292.4830322265625,297.1499938964844,293.1499938964844,0.3400447070598602,-4741.83154296875,304.1100769042969,0.9860938787460328,0.411209374666214,0.2865790128707886,292.201904296875,297.1499938964844,293.1499938964844,0.3683803379535675,-6809.49169921875,304.1674499511719,0.9990000128746032,0.5703916549682617,0.4098482728004455,292.6255187988281,297.1499938964844,293.1499938964844,0.0411599017679691,-6286.9296875,304.1285095214844,0.5768911242485046,0.0838526710867881,0.3794508576393127,290.4206848144531,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.6239318847656,290.4239807128906,1.0,0.3829687237739563,0.9758312106132508,0.9758312106132508,1.0,1.0,-1.9968478679656985,0.8964149355888367,1.1004328727722168,0.4386230409145355,0.0,0.0,1.0,70.92412567138672,114.0,123.96554565429688,-20319.974609375,693.1000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6099853515625,306.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,22319.87890625,23400.0,0.0,0.0,0.4858398139476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195294618606567,1.5195485353469849,-1.906882607727312e-05,0.0,0.0004930656286887,0.0,0.0,390.107177734375,0.0,0.0,0.0,0.979521095752716,4.0,0.0,1.0
717060,292.5992736816406,297.1499938964844,293.1499938964844,0.2781502902507782,-5201.35107421875,304.12176513671875,0.912590503692627,0.3507151901721954,0.3152366578578949,292.68035888671875,297.1499938964844,293.1499938964844,0.2275872826576233,-4673.67724609375,304.12664794921875,0.8639921545982361,0.298768937587738,0.2831552028656006,292.529296875,297.1499938964844,293.1499938964844,0.3469128608703613,-4815.775390625,304.1117248535156,0.9732409119606018,0.4187223613262176,0.2920828461647033,292.24884033203125,297.1499938964844,293.1499938964844,0.3939719498157501,-7200.36572265625,304.1185302734375,0.9990000128746032,0.5849727392196655,0.4365249872207641,292.669189453125,297.1499938964844,293.1499938964844,0.0454019643366336,-6628.88232421875,304.12860107421875,0.5753971934318542,0.0882906317710876,0.4015523791313171,290.4727478027344,291.1499938964844,265.366943359375,263.8072509765625,280.3798217773437,292.66766357421875,290.4723205566406,1.0,0.4002021849155426,0.9738541841506958,0.9738541841506958,1.0,1.0,-2.074777364730835,0.9340426325798036,1.1407346725463867,0.4589771032333374,0.0,0.0,1.0,78.97010040283203,132.0,63.71376037597656,-21133.33203125,786.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.895751953125,306.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,23392.8125,23400.0,0.0,0.0,0.4965324699878692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555623173713684,1.5556432008743286,-1.9985478502349e-05,0.0,0.0005039173411205,0.0,0.0,418.5719299316406,0.0,0.0,0.0,0.8492444753646851,4.0,0.0,1.0
717120,292.5992736816406,297.1499938964844,293.1499938964844,0.2781502902507782,-5201.35107421875,304.12176513671875,0.912590503692627,0.3507151901721954,0.3152366578578949,292.68035888671875,297.1499938964844,293.1499938964844,0.2275872826576233,-4673.67724609375,304.12664794921875,0.8639921545982361,0.298768937587738,0.2831552028656006,292.529296875,297.1499938964844,293.1499938964844,0.3469128608703613,-4815.775390625,304.1117248535156,0.9732409119606018,0.4187223613262176,0.2920828461647033,292.24884033203125,297.1499938964844,293.1499938964844,0.3939719498157501,-7200.36572265625,304.1185302734375,0.9990000128746032,0.5849727392196655,0.4365249872207641,292.669189453125,297.1499938964844,293.1499938964844,0.0454019643366336,-6628.88232421875,304.12860107421875,0.5753971934318542,0.0882906317710876,0.4015523791313171,290.4727478027344,291.1499938964844,265.366943359375,263.8072509765625,280.3798217773437,292.66766357421875,290.4723205566406,1.0,0.4002021849155426,0.9738541841506958,0.9738541841506958,1.0,1.0,-2.074777364730835,0.9340426325798036,1.1407346725463867,0.4589771032333374,0.0,0.0,1.0,78.97010040283203,132.0,63.71376037597656,-21133.33203125,786.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.895751953125,306.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,23392.8125,23400.0,0.0,0.0,0.4965324699878692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555623173713684,1.5556432008743286,-1.9985478502349e-05,0.0,0.0005039173411205,0.0,0.0,418.5719299316406,0.0,0.0,0.0,0.8492444753646851,4.0,0.0,1.0
717180,292.64324951171875,297.1499938964844,293.1499938964844,0.2847809195518493,-5299.99072265625,304.1200866699219,0.8915050029754639,0.3557502329349518,0.3202034831047058,292.7157287597656,297.1499938964844,293.1499938964844,0.2334235608577728,-4769.53271484375,304.1246643066406,0.8459111452102661,0.3034904897212982,0.2880592048168182,292.5728759765625,297.1499938964844,293.1499938964844,0.3560162186622619,-4915.82177734375,304.1092834472656,0.95195871591568,0.425605297088623,0.2972285151481628,292.3275451660156,297.1499938964844,293.1499938964844,0.4348566234111786,-7809.19873046875,304.06085205078125,0.9990000128746032,0.5919007062911987,0.4738814532756805,292.7121887207031,297.1499938964844,293.1499938964844,0.0493412613868713,-6955.1064453125,304.1291809082031,0.5667113661766052,0.0917549654841423,0.4199158549308777,290.42974853515625,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.71075439453125,290.42596435546875,1.0,0.420636922121048,0.9718771576881408,0.9718771576881408,1.0,1.0,-2.1597275733947754,0.9751477241516112,1.184579849243164,0.4812252223491668,0.0,0.0,1.0,90.35773468017578,150.0,-35.381866455078125,-21796.28125,904.2846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0819702148437,306.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,23399.5625,23400.0,0.0,0.0,0.5072859525680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558476448059082,1.5558675527572632,-1.999124469875824e-05,0.0,0.0005148307536728,0.0,0.0,418.7530822753906,0.0,0.0,0.0,0.8493466377258301,4.0,0.0,1.0
717240,292.64324951171875,297.1499938964844,293.1499938964844,0.2847809195518493,-5299.99072265625,304.1200866699219,0.8915050029754639,0.3557502329349518,0.3202034831047058,292.7157287597656,297.1499938964844,293.1499938964844,0.2334235608577728,-4769.53271484375,304.1246643066406,0.8459111452102661,0.3034904897212982,0.2880592048168182,292.5728759765625,297.1499938964844,293.1499938964844,0.3560162186622619,-4915.82177734375,304.1092834472656,0.95195871591568,0.425605297088623,0.2972285151481628,292.3275451660156,297.1499938964844,293.1499938964844,0.4348566234111786,-7809.19873046875,304.06085205078125,0.9990000128746032,0.5919007062911987,0.4738814532756805,292.7121887207031,297.1499938964844,293.1499938964844,0.0493412613868713,-6955.1064453125,304.1291809082031,0.5667113661766052,0.0917549654841423,0.4199158549308777,290.42974853515625,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.71075439453125,290.42596435546875,1.0,0.420636922121048,0.9718771576881408,0.9718771576881408,1.0,1.0,-2.1597275733947754,0.9751477241516112,1.184579849243164,0.4812252223491668,0.0,0.0,1.0,90.35773468017578,150.0,-35.381866455078125,-21796.28125,904.2846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0819702148437,306.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,23399.5625,23400.0,0.0,0.0,0.5072859525680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558476448059082,1.5558675527572632,-1.999124469875824e-05,0.0,0.0005148307536728,0.0,0.0,418.7530822753906,0.0,0.0,0.0,0.8493466377258301,4.0,0.0,1.0
