time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6642150878906,297.1499938964844,293.1499938964844,0.2884345054626465,-5354.46484375,304.1188659667969,0.880298912525177,0.3580513894557953,0.3225292265415191,292.7325134277344,297.1499938964844,293.1499938964844,0.23665252327919,-4822.6748046875,304.1234130859375,0.8363139033317566,0.3056958317756653,0.2904011309146881,292.59375,297.1499938964844,293.1499938964844,0.3610221743583679,-4970.85791015625,304.1075744628906,0.939173936843872,0.428816556930542,0.2996693551540375,292.3764953613281,297.1499938964844,293.1499938964844,0.4596057534217834,-8170.41748046875,304.0320739746094,0.9990000128746032,0.5927119851112366,0.4953106939792633,292.7333984375,297.1499938964844,293.1499938964844,0.0511262528598308,-7105.580078125,304.1297302246094,0.5606892108917236,0.0931334942579269,0.4276662468910217,290.38824462890625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558959960937,292.73199462890625,290.38330078125,1.0,0.4316222071647644,0.9708886742591858,0.9708886742591858,1.0,1.0,-2.203310966491699,0.9962656497955322,1.2070454359054563,0.4926539063453674,0.0,0.0,1.0,97.12998962402344,150.0,-75.57245635986328,-22109.02734375,971.7898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1445617675781,306.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23399.888671875,24480.0,0.0,0.0,0.5127305388450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555858492851257,1.555878520011902,-1.9991524823126383e-05,0.0,0.000520356290508,0.0,0.0,418.7618713378906,0.0,0.0,0.0,0.9993515610694884,4.0,0.0,1.0
717360,292.6845703125,297.1499938964844,293.1499938964844,0.2915014624595642,-5399.4638671875,304.11895751953125,0.869097113609314,0.3602058589458465,0.3247485756874084,292.7487487792969,297.1499938964844,293.1499938964844,0.239422470331192,-4867.59765625,304.1231994628906,0.826744556427002,0.3077963292598724,0.2926697134971618,292.61407470703125,297.1499938964844,293.1499938964844,0.3653219640254974,-5017.3818359375,304.1074523925781,0.9258168935775756,0.4318712651729584,0.3020209372043609,292.4305725097656,297.1499938964844,293.1499938964844,0.4854373037815094,-8541.390625,304.0065612792969,0.9990000128746032,0.5918976664543152,0.5179796814918518,292.7543334960937,297.1499938964844,293.1499938964844,0.0526172779500484,-7230.94873046875,304.1307067871094,0.5540260076522827,0.0942982658743858,0.4345263838768005,290.36737060546875,291.1499938964844,265.35107421875,263.7935791015625,280.34796142578125,292.75299072265625,290.3630676269531,1.0,0.4429223835468292,0.9695375561714172,0.9695375561714172,1.0,1.0,-2.2469935417175293,1.017433524131775,1.229560136795044,0.5041003823280334,0.0,0.0,1.0,104.52201080322266,153.0,-71.74058532714844,-22523.384765625,1044.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1690979003906,306.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24452.47265625,24480.0,0.0,0.0,0.5184683203697205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904667377471924,1.5904875993728638,-2.0890791347483173e-05,0.0,0.0005261793849058,0.0,0.0,447.3328552246094,0.0,0.0,0.0,0.8683061003684998,4.0,0.0,1.0
717420,292.7230529785156,297.1499938964844,293.1499938964844,0.2987136542797088,-5506.24755859375,304.1173095703125,0.8538727760314941,0.3641907870769501,0.3287763297557831,292.7792663574219,297.1499938964844,293.1499938964844,0.2458961308002472,-4973.42529296875,304.1213684082031,0.8134507536888123,0.3117674589157104,0.2968750298023224,292.6526184082031,297.1499938964844,293.1499938964844,0.3753549456596374,-5126.66943359375,304.10498046875,0.9078466296195984,0.4376305639743805,0.3063852787017822,292.5417785644531,297.1499938964844,293.1499938964844,0.5307254195213318,-9172.8818359375,303.9797058105469,0.9990000128746032,0.58757483959198,0.5532219409942627,292.79443359375,297.1499938964844,293.1499938964844,0.055384486913681,-7469.45654296875,304.1325378417969,0.5446943044662476,0.0961875170469284,0.4455041289329529,290.2662048339844,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7932434082031,290.2611694335937,1.0,0.4605100750923157,0.96683531999588,0.96683531999588,1.0,1.0,-2.3176419734954834,1.051628351211548,1.266013741493225,0.5227702260017395,0.0,0.0,1.0,116.70809936523438,156.0,-120.48831176757812,-22977.18359375,1167.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2054748535156,306.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,24478.197265625,24480.0,0.0,0.0,0.5299588441848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913031101226809,1.591323971748352,-2.091276837745681e-05,0.0,0.0005378408823162,0.0,0.0,448.0389709472656,0.0,0.0,0.0,0.8687043190002441,4.0,0.0,1.0
717480,292.7230529785156,297.1499938964844,293.1499938964844,0.2987136542797088,-5506.24755859375,304.1173095703125,0.8538727760314941,0.3641907870769501,0.3287763297557831,292.7792663574219,297.1499938964844,293.1499938964844,0.2458961308002472,-4973.42529296875,304.1213684082031,0.8134507536888123,0.3117674589157104,0.2968750298023224,292.6526184082031,297.1499938964844,293.1499938964844,0.3753549456596374,-5126.66943359375,304.10498046875,0.9078466296195984,0.4376305639743805,0.3063852787017822,292.5417785644531,297.1499938964844,293.1499938964844,0.5307254195213318,-9172.8818359375,303.9797058105469,0.9990000128746032,0.58757483959198,0.5532219409942627,292.79443359375,297.1499938964844,293.1499938964844,0.055384486913681,-7469.45654296875,304.1325378417969,0.5446943044662476,0.0961875170469284,0.4455041289329529,290.2662048339844,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7932434082031,290.2611694335937,1.0,0.4605100750923157,0.96683531999588,0.96683531999588,1.0,1.0,-2.3176419734954834,1.051628351211548,1.266013741493225,0.5227702260017395,0.0,0.0,1.0,116.70809936523438,156.0,-120.48831176757812,-22977.18359375,1167.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2054748535156,306.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,24478.197265625,24480.0,0.0,0.0,0.5299588441848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913031101226809,1.591323971748352,-2.091276837745681e-05,0.0,0.0005378408823162,0.0,0.0,448.0389709472656,0.0,0.0,0.0,0.8687043190002441,4.0,0.0,1.0
717540,292.7586364746094,297.1499938964844,293.1499938964844,0.3047233521938324,-5593.50537109375,304.1183166503906,0.8385033011436462,0.3677924275398254,0.3325384855270386,292.80731201171875,297.1499938964844,293.1499938964844,0.2514573931694031,-5062.72509765625,304.1217346191406,0.7986116409301758,0.3154735267162323,0.3009092509746551,292.68829345703125,297.1499938964844,293.1499938964844,0.3839690089225769,-5218.626953125,304.10577392578125,0.8907634019851685,0.4429992437362671,0.3105319142341614,292.6239929199219,297.1499938964844,293.1499938964844,0.5409833192825317,-9282.9404296875,304.0201721191406,0.9835994839668274,0.5862058401107788,0.5557428002357483,292.8305969238281,297.1499938964844,293.1499938964844,0.0576916113495826,-7668.60498046875,304.134521484375,0.5343752503395081,0.0978576391935348,0.4553708434104919,290.2053527832031,291.1499938964844,265.3288879394531,263.7752990722656,280.3438415527344,292.8295288085937,290.2039489746094,1.0,0.4733059108257293,0.964133083820343,0.964133083820343,1.0,1.0,-2.347012758255005,1.0657356977462769,1.281277060508728,0.5306429862976074,0.0,0.0,1.0,129.57550048828125,159.0,-81.73411560058594,-23211.455078125,1252.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2919311523437,306.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.880859375,25560.0,0.0,0.0,0.5407305359840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913578271865845,1.5913788080215454,-2.0914209017064422e-05,0.0,0.000548772746697,0.0,0.0,448.085205078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717600,292.7586364746094,297.1499938964844,293.1499938964844,0.3047233521938324,-5593.50537109375,304.1183166503906,0.8385033011436462,0.3677924275398254,0.3325384855270386,292.80731201171875,297.1499938964844,293.1499938964844,0.2514573931694031,-5062.72509765625,304.1217346191406,0.7986116409301758,0.3154735267162323,0.3009092509746551,292.68829345703125,297.1499938964844,293.1499938964844,0.3839690089225769,-5218.626953125,304.10577392578125,0.8907634019851685,0.4429992437362671,0.3105319142341614,292.6239929199219,297.1499938964844,293.1499938964844,0.5409833192825317,-9282.9404296875,304.0201721191406,0.9835994839668274,0.5862058401107788,0.5557428002357483,292.8305969238281,297.1499938964844,293.1499938964844,0.0576916113495826,-7668.60498046875,304.134521484375,0.5343752503395081,0.0978576391935348,0.4553708434104919,290.2053527832031,291.1499938964844,265.3288879394531,263.7752990722656,280.3438415527344,292.8295288085937,290.2039489746094,1.0,0.4733059108257293,0.964133083820343,0.964133083820343,1.0,1.0,-2.347012758255005,1.0657356977462769,1.281277060508728,0.5306429862976074,0.0,0.0,1.0,129.57550048828125,159.0,-81.73411560058594,-23211.455078125,1252.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2919311523437,306.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.880859375,25560.0,0.0,0.0,0.5407305359840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913578271865845,1.5913788080215454,-2.0914209017064422e-05,0.0,0.000548772746697,0.0,0.0,448.085205078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717660,292.7923889160156,297.1499938964844,293.1499938964844,0.3081883192062378,-5641.3837890625,304.1229858398437,0.8297275900840759,0.3708581626415252,0.3357012569904327,292.8340759277344,297.1499938964844,293.1499938964844,0.2549315690994262,-5116.31103515625,304.12530517578125,0.789990246295929,0.3187247514724731,0.3044057488441467,292.7221069335937,297.1499938964844,293.1499938964844,0.3895522952079773,-5275.78271484375,304.111083984375,0.881252110004425,0.4478332698345184,0.3142151534557342,292.6727294921875,297.1499938964844,293.1499938964844,0.5467859506607056,-9339.189453125,304.0531311035156,0.9722920656204224,0.5896149277687073,0.5585438013076782,292.8625793457031,297.1499938964844,293.1499938964844,0.0593420900404453,-7808.119140625,304.13690185546875,0.5291720628738403,0.0994605049490928,0.4641708433628082,290.22265625,291.1499938964844,265.3162536621094,263.7650756835937,280.3470153808594,292.8616638183594,290.2225341796875,1.0,0.4830098748207092,0.9614927768707277,0.9614927768707277,1.0,1.0,-2.373279571533203,1.0783990621566772,1.2948803901672363,0.5374383330345154,0.0,0.0,1.0,138.83892822265625,162.0,-14.359285354614258,-23589.375,1320.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40869140625,306.9412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25550.138671875,25560.0,0.0,0.0,0.5507807731628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257727146148682,1.625794529914856,-2.1828574972460046e-05,0.0,0.0005589724751189,0.0,0.0,477.7896423339844,0.0,0.0,0.0,0.8879786133766174,4.0,0.0,1.0
717720,292.7923889160156,297.1499938964844,293.1499938964844,0.3081883192062378,-5641.3837890625,304.1229858398437,0.8297275900840759,0.3708581626415252,0.3357012569904327,292.8340759277344,297.1499938964844,293.1499938964844,0.2549315690994262,-5116.31103515625,304.12530517578125,0.789990246295929,0.3187247514724731,0.3044057488441467,292.7221069335937,297.1499938964844,293.1499938964844,0.3895522952079773,-5275.78271484375,304.111083984375,0.881252110004425,0.4478332698345184,0.3142151534557342,292.6727294921875,297.1499938964844,293.1499938964844,0.5467859506607056,-9339.189453125,304.0531311035156,0.9722920656204224,0.5896149277687073,0.5585438013076782,292.8625793457031,297.1499938964844,293.1499938964844,0.0593420900404453,-7808.119140625,304.13690185546875,0.5291720628738403,0.0994605049490928,0.4641708433628082,290.22265625,291.1499938964844,265.3162536621094,263.7650756835937,280.3470153808594,292.8616638183594,290.2225341796875,1.0,0.4830098748207092,0.9614927768707277,0.9614927768707277,1.0,1.0,-2.373279571533203,1.0783990621566772,1.2948803901672363,0.5374383330345154,0.0,0.0,1.0,138.83892822265625,162.0,-14.359285354614258,-23589.375,1320.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40869140625,306.9412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25550.138671875,25560.0,0.0,0.0,0.5507807731628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257727146148682,1.625794529914856,-2.1828574972460046e-05,0.0,0.0005589724751189,0.0,0.0,477.7896423339844,0.0,0.0,0.0,0.8879786133766174,4.0,0.0,1.0
717780,292.8237609863281,297.1499938964844,293.1499938964844,0.3115123808383941,-5687.76416015625,304.12646484375,0.8244082927703857,0.3735560774803161,0.3384162187576294,292.85919189453125,297.1499938964844,293.1499938964844,0.258267343044281,-5168.06640625,304.1279602050781,0.7849252820014954,0.3216388821601867,0.3074614405632019,292.7534484863281,297.1499938964844,293.1499938964844,0.395073264837265,-5332.72705078125,304.1148376464844,0.8758279085159302,0.4523209631443023,0.3175572454929352,292.71026611328125,297.1499938964844,293.1499938964844,0.5541260838508606,-9423.1826171875,304.072998046875,0.9655856490135192,0.5940852165222168,0.5628279447555542,292.8906555175781,297.1499938964844,293.1499938964844,0.0609641224145889,-7947.4140625,304.1385498046875,0.5268148183822632,0.1010460928082466,0.4724510610103607,290.2240905761719,291.1499938964844,265.3030700683594,263.75445556640625,280.3480529785156,292.88983154296875,290.2245483398437,1.0,0.4908928573131561,0.958852469921112,0.958852469921112,1.0,1.0,-2.399321317672729,1.0909557342529297,1.3083654642105105,0.5441563129425049,0.0,0.0,1.0,145.69883728027344,165.0,-0.4356913268566131,-23872.40234375,1379.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5743408203125,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25559.58203125,25560.0,0.0,0.0,0.5597692728042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626073122024536,1.626094937324524,-2.183664219046477e-05,0.0,0.0005680946633219,0.0,0.0,478.0545654296875,0.0,0.0,0.0,0.8876796960830688,4.0,0.0,1.0
717840,292.8237609863281,297.1499938964844,293.1499938964844,0.3115123808383941,-5687.76416015625,304.12646484375,0.8244082927703857,0.3735560774803161,0.3384162187576294,292.85919189453125,297.1499938964844,293.1499938964844,0.258267343044281,-5168.06640625,304.1279602050781,0.7849252820014954,0.3216388821601867,0.3074614405632019,292.7534484863281,297.1499938964844,293.1499938964844,0.395073264837265,-5332.72705078125,304.1148376464844,0.8758279085159302,0.4523209631443023,0.3175572454929352,292.71026611328125,297.1499938964844,293.1499938964844,0.5541260838508606,-9423.1826171875,304.072998046875,0.9655856490135192,0.5940852165222168,0.5628279447555542,292.8906555175781,297.1499938964844,293.1499938964844,0.0609641224145889,-7947.4140625,304.1385498046875,0.5268148183822632,0.1010460928082466,0.4724510610103607,290.2240905761719,291.1499938964844,265.3030700683594,263.75445556640625,280.3480529785156,292.88983154296875,290.2245483398437,1.0,0.4908928573131561,0.958852469921112,0.958852469921112,1.0,1.0,-2.399321317672729,1.0909557342529297,1.3083654642105105,0.5441563129425049,0.0,0.0,1.0,145.69883728027344,165.0,-0.4356913268566131,-23872.40234375,1379.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5743408203125,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25559.58203125,25560.0,0.0,0.0,0.5597692728042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626073122024536,1.626094937324524,-2.183664219046477e-05,0.0,0.0005680946633219,0.0,0.0,478.0545654296875,0.0,0.0,0.0,0.8876796960830688,4.0,0.0,1.0
717900,292.838623046875,297.1499938964844,293.1499938964844,0.3129005432128906,-5706.91748046875,304.1282043457031,0.822417676448822,0.3747701942920685,0.3396330177783966,292.87109375,297.1499938964844,293.1499938964844,0.2597107291221618,-5190.26611328125,304.1293640136719,0.7830989956855774,0.3229853808879852,0.3088606595993042,292.7681579589844,297.1499938964844,293.1499938964844,0.3975443840026855,-5358.03369140625,304.11676025390625,0.8739346861839294,0.4544534981250763,0.3191335797309875,292.72705078125,297.1499938964844,293.1499938964844,0.5575032830238342,-9462.4794921875,304.0808410644531,0.9631660580635072,0.5963608026504517,0.5650570392608643,292.9034729003906,297.1499938964844,293.1499938964844,0.0617095455527305,-8011.4921875,304.1392822265625,0.5261768698692322,0.1018131524324417,0.4764040112495422,290.2289123535156,291.1499938964844,265.2963562011719,263.7491149902344,280.3481140136719,292.9027099609375,290.2296142578125,1.0,0.4943582415580749,0.9575323462486268,0.9575323462486268,1.0,1.0,-2.411785125732422,1.0969619750976562,1.314823031425476,0.5473679304122925,0.0,0.0,1.0,148.57545471191406,165.0,6.697427749633789,-24018.73046875,1407.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6674499511719,307.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,25559.8984375,26640.0,0.0,0.0,0.563895583152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260831356048584,1.6261049509048462,-2.18369132198859e-05,0.0,0.000572282297071,0.0,0.0,478.06341552734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717960,292.8529968261719,297.1499938964844,293.1499938964844,0.3133468329906463,-5711.6015625,304.13134765625,0.8206880688667297,0.3758930563926697,0.3407616913318634,292.882568359375,297.1499938964844,293.1499938964844,0.2603753805160522,-5199.2705078125,304.13189697265625,0.7815538048744202,0.3242597281932831,0.3101835548877716,292.7823486328125,297.1499938964844,293.1499938964844,0.3988603055477142,-5370.24951171875,304.1203918457031,0.8723688125610352,0.456502765417099,0.3206499516963959,292.7430114746094,297.1499938964844,293.1499938964844,0.5592886805534363,-9479.7001953125,304.09014892578125,0.9611197113990784,0.5985825657844543,0.567253589630127,292.91558837890625,297.1499938964844,293.1499938964844,0.0622314102947711,-8054.09130859375,304.1402587890625,0.5257336497306824,0.1025528758764267,0.4802082479000091,290.2661437988281,291.1499938964844,265.2896423339844,263.7437744140625,280.3479309082031,292.9148864746094,290.26812744140625,1.0,0.4975815117359161,0.9563726782798768,0.9563726782798768,1.0,1.0,-2.4237618446350098,1.1027380228042605,1.32102370262146,0.5504578351974487,0.0,0.0,1.0,151.20303344726562,168.0,48.81417083740234,-24280.974609375,1433.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7418518066406,307.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,26613.25390625,26640.0,0.0,0.0,0.5680416822433472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65925133228302,1.6592741012573242,-2.273683821840677e-05,0.0,0.0005764900706708,0.0,0.0,507.91845703125,0.0,0.0,0.0,0.9058759808540344,4.0,0.0,1.0
718020,292.8800964355469,297.1499938964844,293.1499938964844,0.3152385354042053,-5737.19384765625,304.1343994140625,0.8177129030227661,0.3779179155826568,0.3427815735340118,292.9043273925781,297.1499938964844,293.1499938964844,0.2625526487827301,-5232.32763671875,304.13427734375,0.7789888978004456,0.3266197144985199,0.3126198947429657,292.8091735839844,297.1499938964844,293.1499938964844,0.4028045237064361,-5410.31103515625,304.1236572265625,0.8698464632034302,0.4603760242462158,0.3235022127628326,292.7728881835937,297.1499938964844,293.1499938964844,0.5645608305931091,-9541.4892578125,304.1011962890625,0.9577233791351318,0.6028290390968323,0.5714450478553772,292.9380798339844,297.1499938964844,293.1499938964844,0.0634681656956672,-8160.12646484375,304.1414489746094,0.5251421928405762,0.1039303094148635,0.4872961640357971,290.2895812988281,291.1499938964844,265.2763061523437,263.73321533203125,280.3472900390625,292.9374389648437,290.2907409667969,1.0,0.5034440755844116,0.9540534615516664,0.9540534615516664,1.0,1.0,-2.446094274520874,1.1135016679763794,1.332592487335205,0.5562044978141785,0.0,0.0,1.0,155.9292755126953,171.0,36.53668212890625,-24546.6875,1481.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9048156738281,307.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,26638.3984375,26640.0,0.0,0.0,0.5757231116294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600350141525269,1.660057783126831,-2.275832230225205e-05,0.0,0.0005842857644893,0.0,0.0,508.6384887695313,0.0,0.0,0.0,0.9062213897705078,4.0,0.0,1.0
718080,292.8800964355469,297.1499938964844,293.1499938964844,0.3152385354042053,-5737.19384765625,304.1343994140625,0.8177129030227661,0.3779179155826568,0.3427815735340118,292.9043273925781,297.1499938964844,293.1499938964844,0.2625526487827301,-5232.32763671875,304.13427734375,0.7789888978004456,0.3266197144985199,0.3126198947429657,292.8091735839844,297.1499938964844,293.1499938964844,0.4028045237064361,-5410.31103515625,304.1236572265625,0.8698464632034302,0.4603760242462158,0.3235022127628326,292.7728881835937,297.1499938964844,293.1499938964844,0.5645608305931091,-9541.4892578125,304.1011962890625,0.9577233791351318,0.6028290390968323,0.5714450478553772,292.9380798339844,297.1499938964844,293.1499938964844,0.0634681656956672,-8160.12646484375,304.1414489746094,0.5251421928405762,0.1039303094148635,0.4872961640357971,290.2895812988281,291.1499938964844,265.2763061523437,263.73321533203125,280.3472900390625,292.9374389648437,290.2907409667969,1.0,0.5034440755844116,0.9540534615516664,0.9540534615516664,1.0,1.0,-2.446094274520874,1.1135016679763794,1.332592487335205,0.5562044978141785,0.0,0.0,1.0,155.9292755126953,171.0,36.53668212890625,-24546.6875,1481.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9048156738281,307.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,26638.3984375,26640.0,0.0,0.0,0.5757231116294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600350141525269,1.660057783126831,-2.275832230225205e-05,0.0,0.0005842857644893,0.0,0.0,508.6384887695313,0.0,0.0,0.0,0.9062213897705078,4.0,0.0,1.0
718140,292.905029296875,297.1499938964844,293.1499938964844,0.3168174922466278,-5758.453125,304.136962890625,0.8151309490203857,0.3796983957290649,0.3445590734481811,292.9244384765625,297.1499938964844,293.1499938964844,0.2644688785076141,-5261.33251953125,304.1363220214844,0.7768468856811523,0.3287628889083862,0.3148282468318939,292.83404541015625,297.1499938964844,293.1499938964844,0.4063783586025238,-5446.5458984375,304.12646484375,0.8678070902824402,0.4639627635478973,0.3261433243751526,292.8005065917969,297.1499938964844,293.1499938964844,0.5692189335823059,-9596.74609375,304.1096496582031,0.9548872113227844,0.6067814230918884,0.5753591060638428,292.9584655761719,297.1499938964844,293.1499938964844,0.0645546987652778,-8253.521484375,304.1424865722656,0.5246865153312683,0.1051592752337455,0.4936541616916656,290.3125305175781,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9576110839844,290.31378173828125,1.0,0.5087089538574219,0.9517342448234558,0.9517342448234558,1.0,1.0,-2.466398239135742,1.1232768297195437,1.3431214094161987,0.5614080429077148,0.0,0.0,1.0,160.17649841308594,174.0,33.8296012878418,-24808.576171875,1525.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08056640625,307.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,26639.923828125,27720.0,0.0,0.0,0.5825947523117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600825786590576,1.6601053476333618,-2.2759624698665e-05,0.0,0.0005912596243433,0.0,0.0,508.6821899414063,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.905029296875,297.1499938964844,293.1499938964844,0.3168174922466278,-5758.453125,304.136962890625,0.8151309490203857,0.3796983957290649,0.3445590734481811,292.9244384765625,297.1499938964844,293.1499938964844,0.2644688785076141,-5261.33251953125,304.1363220214844,0.7768468856811523,0.3287628889083862,0.3148282468318939,292.83404541015625,297.1499938964844,293.1499938964844,0.4063783586025238,-5446.5458984375,304.12646484375,0.8678070902824402,0.4639627635478973,0.3261433243751526,292.8005065917969,297.1499938964844,293.1499938964844,0.5692189335823059,-9596.74609375,304.1096496582031,0.9548872113227844,0.6067814230918884,0.5753591060638428,292.9584655761719,297.1499938964844,293.1499938964844,0.0645546987652778,-8253.521484375,304.1424865722656,0.5246865153312683,0.1051592752337455,0.4936541616916656,290.3125305175781,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9576110839844,290.31378173828125,1.0,0.5087089538574219,0.9517342448234558,0.9517342448234558,1.0,1.0,-2.466398239135742,1.1232768297195437,1.3431214094161987,0.5614080429077148,0.0,0.0,1.0,160.17649841308594,174.0,33.8296012878418,-24808.576171875,1525.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08056640625,307.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,26639.923828125,27720.0,0.0,0.0,0.5825947523117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600825786590576,1.6601053476333618,-2.2759624698665e-05,0.0,0.0005912596243433,0.0,0.0,508.6821899414063,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9280700683594,297.1499938964844,293.1499938964844,0.3171817660331726,-5761.5009765625,304.1405639648437,0.8126949667930603,0.3812268078327179,0.3461059331893921,292.943115234375,297.1499938964844,293.1499938964844,0.2653757333755493,-5273.62841796875,304.1392517089844,0.7748826146125793,0.3306942284107208,0.3168284595012665,292.8573303222656,297.1499938964844,293.1499938964844,0.4084022641181946,-5465.68603515625,304.1307678222656,0.8659582138061523,0.4672437608242035,0.3285692632198334,292.8265380859375,297.1499938964844,293.1499938964844,0.5716295838356018,-9621.984375,304.1188049316406,0.952256441116333,0.6103556752204895,0.5789262056350708,292.9770812988281,297.1499938964844,293.1499938964844,0.0652825385332107,-8313.330078125,304.14373779296875,0.5241722464561462,0.106233887374401,0.4992834627628326,290.3705749511719,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.9754333496094,290.3720092773437,1.0,0.5135101675987244,0.949391543865204,0.949391543865204,1.0,1.0,-2.48462462425232,1.1320375204086304,1.3525872230529783,0.5660557150840759,0.0,0.0,1.0,164.13992309570312,177.0,56.50594329833984,-25162.740234375,1566.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.217529296875,307.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27713.033203125,27720.0,0.0,0.0,0.5892313718795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693188190460205,1.693211793899536,-2.367642809986137e-05,0.0,0.0005979949492029,0.0,0.0,539.7260131835938,0.0,0.0,0.0,0.9243661761283876,4.0,0.0,1.0
718320,292.9280700683594,297.1499938964844,293.1499938964844,0.3171817660331726,-5761.5009765625,304.1405639648437,0.8126949667930603,0.3812268078327179,0.3461059331893921,292.943115234375,297.1499938964844,293.1499938964844,0.2653757333755493,-5273.62841796875,304.1392517089844,0.7748826146125793,0.3306942284107208,0.3168284595012665,292.8573303222656,297.1499938964844,293.1499938964844,0.4084022641181946,-5465.68603515625,304.1307678222656,0.8659582138061523,0.4672437608242035,0.3285692632198334,292.8265380859375,297.1499938964844,293.1499938964844,0.5716295838356018,-9621.984375,304.1188049316406,0.952256441116333,0.6103556752204895,0.5789262056350708,292.9770812988281,297.1499938964844,293.1499938964844,0.0652825385332107,-8313.330078125,304.14373779296875,0.5241722464561462,0.106233887374401,0.4992834627628326,290.3705749511719,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.9754333496094,290.3720092773437,1.0,0.5135101675987244,0.949391543865204,0.949391543865204,1.0,1.0,-2.48462462425232,1.1320375204086304,1.3525872230529783,0.5660557150840759,0.0,0.0,1.0,164.13992309570312,177.0,56.50594329833984,-25162.740234375,1566.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.217529296875,307.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27713.033203125,27720.0,0.0,0.0,0.5892313718795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693188190460205,1.693211793899536,-2.367642809986137e-05,0.0,0.0005979949492029,0.0,0.0,539.7260131835938,0.0,0.0,0.0,0.9243661761283876,4.0,0.0,1.0
718380,292.9493408203125,297.1499938964844,293.1499938964844,0.3180781304836273,-5773.29736328125,304.1422119140625,0.8102951645851135,0.3825353980064392,0.3474436402320862,292.9603576660156,297.1499938964844,293.1499938964844,0.2667327523231506,-5293.99755859375,304.1405639648437,0.7729867696762085,0.3324325084686279,0.318636804819107,292.87908935546875,297.1499938964844,293.1499938964844,0.4110852479934692,-5492.79248046875,304.1326904296875,0.8641749024391174,0.4702420830726623,0.3307912349700928,292.850830078125,297.1499938964844,293.1499938964844,0.574865460395813,-9660.8037109375,304.123779296875,0.9496976733207704,0.6136202812194824,0.582177460193634,292.994140625,297.1499938964844,293.1499938964844,0.066055342555046,-8379.48828125,304.14453125,0.5235190391540527,0.107156828045845,0.5042006373405457,290.397216796875,291.1499938964844,265.24029541015625,263.705078125,280.3446960449219,292.9915466308594,290.3985595703125,1.0,0.5179330110549927,0.9470489025115968,0.9470489025115968,1.0,1.0,-2.500889539718628,1.1398414373397827,1.3610479831695557,0.5701764822006226,0.0,0.0,1.0,167.91783142089844,180.0,42.863746643066406,-25381.84765625,1604.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3657531738281,307.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,27719.619140625,27720.0,0.0,0.0,0.595182478427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933894157409668,1.693413019180298,-2.3682054234086536e-05,0.0,0.0006040345760993,0.0,0.0,539.9183959960938,0.0,0.0,0.0,0.924424648284912,4.0,0.0,1.0
718440,292.9493408203125,297.1499938964844,293.1499938964844,0.3180781304836273,-5773.29736328125,304.1422119140625,0.8102951645851135,0.3825353980064392,0.3474436402320862,292.9603576660156,297.1499938964844,293.1499938964844,0.2667327523231506,-5293.99755859375,304.1405639648437,0.7729867696762085,0.3324325084686279,0.318636804819107,292.87908935546875,297.1499938964844,293.1499938964844,0.4110852479934692,-5492.79248046875,304.1326904296875,0.8641749024391174,0.4702420830726623,0.3307912349700928,292.850830078125,297.1499938964844,293.1499938964844,0.574865460395813,-9660.8037109375,304.123779296875,0.9496976733207704,0.6136202812194824,0.582177460193634,292.994140625,297.1499938964844,293.1499938964844,0.066055342555046,-8379.48828125,304.14453125,0.5235190391540527,0.107156828045845,0.5042006373405457,290.397216796875,291.1499938964844,265.24029541015625,263.705078125,280.3446960449219,292.9915466308594,290.3985595703125,1.0,0.5179330110549927,0.9470489025115968,0.9470489025115968,1.0,1.0,-2.500889539718628,1.1398414373397827,1.3610479831695557,0.5701764822006226,0.0,0.0,1.0,167.91783142089844,180.0,42.863746643066406,-25381.84765625,1604.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3657531738281,307.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,27719.619140625,27720.0,0.0,0.0,0.595182478427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933894157409668,1.693413019180298,-2.3682054234086536e-05,0.0,0.0006040345760993,0.0,0.0,539.9183959960938,0.0,0.0,0.0,0.924424648284912,4.0,0.0,1.0
718500,292.9593505859375,297.1499938964844,293.1499938964844,0.3184372782707214,-5777.94775390625,304.1429748535156,0.8090863823890686,0.3831067383289337,0.3480381071567535,292.9685363769531,297.1499938964844,293.1499938964844,0.2673372626304626,-5303.03125,304.14117431640625,0.7720444798469543,0.3332304060459137,0.3194727897644043,292.88946533203125,297.1499938964844,293.1499938964844,0.4123034179210663,-5505.056640625,304.1336364746094,0.8632828593254089,0.4716319143772125,0.3318259716033935,292.86236572265625,297.1499938964844,293.1499938964844,0.5763139724731445,-9678.22265625,304.1258850097656,0.9484237432479858,0.6151408553123474,0.5836977362632751,293.0021057128906,297.1499938964844,293.1499938964844,0.0663926750421524,-8408.30859375,304.1449279785156,0.5231305956840515,0.1075640544295311,0.5064066648483276,290.4104309082031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.9990539550781,290.4117736816406,1.0,0.520021915435791,0.9458775520324708,0.9458775520324708,1.0,1.0,-2.508328914642334,1.1434053182601929,1.3649235963821411,0.5720512866973877,0.0,0.0,1.0,169.7571563720703,180.0,40.18017578125,-25488.650390625,1621.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4419860839844,307.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,27719.904296875,28800.0,0.0,0.0,0.5979092121124268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933979988098145,1.693421721458435,-2.368229797866661e-05,0.0,0.0006068018265068,0.0,0.0,539.9267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.96905517578125,297.1499938964844,293.1499938964844,0.3179655075073242,-5769.8330078125,304.14508056640625,0.8078568577766418,0.3836158812046051,0.3485815227031708,292.9764099121094,297.1499938964844,293.1499938964844,0.2672432363033294,-5300.27783203125,304.1429443359375,0.7710946798324585,0.3339781165122986,0.3202638328075409,292.89959716796875,297.1499938964844,293.1499938964844,0.4124506711959839,-5505.2578125,304.1363220214844,0.8623783588409424,0.4729450047016144,0.3328104317188263,292.8736267089844,297.1499938964844,293.1499938964844,0.5763030052185059,-9675.0546875,304.1302795410156,0.947136402130127,0.6165747046470642,0.5851453542709351,293.0097351074219,297.1499938964844,293.1499938964844,0.0665194764733314,-8416.4658203125,304.1455993652344,0.522697925567627,0.1079369112849235,0.5084567070007324,290.4527893066406,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.0062866210937,290.4550476074219,1.0,0.5220380425453186,0.9447010159492492,0.9447010159492492,1.0,1.0,-2.5153181552886963,1.1467490196228027,1.368569016456604,0.5738059282302856,0.0,0.0,1.0,171.57421875,183.0,72.73690795898438,-25705.263671875,1639.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4968566894531,307.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28773.80859375,28800.0,0.0,0.0,0.6007207036018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7252891063690186,1.725313663482666,-2.4582694095443003e-05,0.0,0.0006096551078371,0.0,0.0,571.0097045898438,0.0,0.0,0.0,0.9418994188308716,4.0,0.0,1.0
718620,292.9874267578125,297.1499938964844,293.1499938964844,0.318239152431488,-5772.8896484375,304.146240234375,0.8053092360496521,0.3844726383686065,0.3495108485221863,292.9914245605469,297.1499938964844,293.1499938964844,0.268090158700943,-5312.72265625,304.14385986328125,0.7691538333892822,0.3353333473205566,0.3217068612575531,292.9188842773437,297.1499938964844,293.1499938964844,0.4142937660217285,-5523.7001953125,304.1377868652344,0.8605175614356995,0.4753779172897339,0.3346313238143921,292.89508056640625,297.1499938964844,293.1499938964844,0.5783666968345642,-9699.8095703125,304.1333923339844,0.9444952607154846,0.6192261576652527,0.587813675403595,293.0240783691406,297.1499938964844,293.1499938964844,0.0670167207717895,-8458.298828125,304.146240234375,0.5216931104660034,0.108582466840744,0.5120947360992432,290.4835510253906,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0198974609375,290.48492431640625,1.0,0.5258612036705017,0.9423479437828064,0.9423479437828064,1.0,1.0,-2.5279345512390137,1.1527718305587769,1.3751626014709473,0.5769489407539368,0.0,0.0,1.0,175.15481567382812,186.0,50.227447509765625,-25880.939453125,1672.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6148376464844,308.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,28798.47265625,28800.0,0.0,0.0,0.6059209108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726028323173523,1.72605299949646,-2.460376526869368e-05,0.0,0.0006149327382445,0.0,0.0,571.7440185546875,0.0,0.0,0.0,0.9422440528869628,4.0,0.0,1.0
718680,292.9874267578125,297.1499938964844,293.1499938964844,0.318239152431488,-5772.8896484375,304.146240234375,0.8053092360496521,0.3844726383686065,0.3495108485221863,292.9914245605469,297.1499938964844,293.1499938964844,0.268090158700943,-5312.72265625,304.14385986328125,0.7691538333892822,0.3353333473205566,0.3217068612575531,292.9188842773437,297.1499938964844,293.1499938964844,0.4142937660217285,-5523.7001953125,304.1377868652344,0.8605175614356995,0.4753779172897339,0.3346313238143921,292.89508056640625,297.1499938964844,293.1499938964844,0.5783666968345642,-9699.8095703125,304.1333923339844,0.9444952607154846,0.6192261576652527,0.587813675403595,293.0240783691406,297.1499938964844,293.1499938964844,0.0670167207717895,-8458.298828125,304.146240234375,0.5216931104660034,0.108582466840744,0.5120947360992432,290.4835510253906,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0198974609375,290.48492431640625,1.0,0.5258612036705017,0.9423479437828064,0.9423479437828064,1.0,1.0,-2.5279345512390137,1.1527718305587769,1.3751626014709473,0.5769489407539368,0.0,0.0,1.0,175.15481567382812,186.0,50.227447509765625,-25880.939453125,1672.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6148376464844,308.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,28798.47265625,28800.0,0.0,0.0,0.6059209108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726028323173523,1.72605299949646,-2.460376526869368e-05,0.0,0.0006149327382445,0.0,0.0,571.7440185546875,0.0,0.0,0.0,0.9422440528869628,4.0,0.0,1.0
718740,293.0045166015625,297.1499938964844,293.1499938964844,0.3183807134628296,-5774.15673828125,304.14727783203125,0.8026888966560364,0.3851266205310821,0.3502587676048279,293.0054016113281,297.1499938964844,293.1499938964844,0.2688236236572265,-5323.466796875,304.1446838378906,0.7671701312065125,0.3365103900432586,0.322981059551239,292.9371643066406,297.1499938964844,293.1499938964844,0.4159387648105621,-5540.12744140625,304.1391296386719,0.8585942387580872,0.4775196611881256,0.3362634181976318,292.91510009765625,297.1499938964844,293.1499938964844,0.580214262008667,-9722.1572265625,304.1358337402344,0.9417986273765564,0.6216190457344055,0.590238094329834,293.0372314453125,297.1499938964844,293.1499938964844,0.0674236491322517,-8492.3994140625,304.1468200683594,0.5205248594284058,0.1091042757034301,0.5151631236076355,290.5107727050781,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0310974121094,290.5121459960937,1.0,0.5294337272644043,0.9399948120117188,0.9399948120117188,1.0,1.0,-2.538925886154175,1.1580010652542114,1.3809247016906738,0.5796568393707275,0.0,0.0,1.0,178.67007446289062,189.0,41.62780380249024,-26052.041015625,1702.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74237060546875,308.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,28799.92578125,29880.0,0.0,0.0,0.6105302572250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726071834564209,1.726096510887146,-2.4605005819466896e-05,0.0,0.0006196105969138,0.0,0.0,571.7872314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.0045166015625,297.1499938964844,293.1499938964844,0.3183807134628296,-5774.15673828125,304.14727783203125,0.8026888966560364,0.3851266205310821,0.3502587676048279,293.0054016113281,297.1499938964844,293.1499938964844,0.2688236236572265,-5323.466796875,304.1446838378906,0.7671701312065125,0.3365103900432586,0.322981059551239,292.9371643066406,297.1499938964844,293.1499938964844,0.4159387648105621,-5540.12744140625,304.1391296386719,0.8585942387580872,0.4775196611881256,0.3362634181976318,292.91510009765625,297.1499938964844,293.1499938964844,0.580214262008667,-9722.1572265625,304.1358337402344,0.9417986273765564,0.6216190457344055,0.590238094329834,293.0372314453125,297.1499938964844,293.1499938964844,0.0674236491322517,-8492.3994140625,304.1468200683594,0.5205248594284058,0.1091042757034301,0.5151631236076355,290.5107727050781,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0310974121094,290.5121459960937,1.0,0.5294337272644043,0.9399948120117188,0.9399948120117188,1.0,1.0,-2.538925886154175,1.1580010652542114,1.3809247016906738,0.5796568393707275,0.0,0.0,1.0,178.67007446289062,189.0,41.62780380249024,-26052.041015625,1702.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74237060546875,308.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,28799.92578125,29880.0,0.0,0.0,0.6105302572250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726071834564209,1.726096510887146,-2.4605005819466896e-05,0.0,0.0006196105969138,0.0,0.0,571.7872314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.0205383300781,297.1499938964844,293.1499938964844,0.3174530267715454,-5759.25439453125,304.14959716796875,0.7999757528305054,0.3855588734149933,0.3508133888244629,293.0185852050781,297.1499938964844,293.1499938964844,0.2686567902565002,-5319.2666015625,304.1466369628906,0.7651112079620361,0.3375014662742615,0.3240832090377807,292.9547424316406,297.1499938964844,293.1499938964844,0.4161372780799866,-5540.580078125,304.1422424316406,0.8565504550933838,0.4793511033058166,0.3376758396625519,292.93408203125,297.1499938964844,293.1499938964844,0.5801874399185181,-9718.685546875,304.1403503417969,0.938991129398346,0.6237180829048157,0.5923964381217957,293.04931640625,297.1499938964844,293.1499938964844,0.067533478140831,-8497.951171875,304.1476745605469,0.5191928744316101,0.1095103546977043,0.5177087187767029,290.5697326660156,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0413513183594,290.5712280273437,1.0,0.5327740907669067,0.9376657605171204,0.9376657605171204,1.0,1.0,-2.548266649246216,1.1624252796173096,1.3858412504196167,0.5819255709648132,0.0,0.0,1.0,182.150131225586,192.0,60.09462356567383,-26312.005859375,1730.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8331604003906,308.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,29873.619140625,29880.0,0.0,0.0,0.6150734424591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7579524517059326,1.7579779624938965,-2.5522309442749247e-05,0.0,0.0006242213421501,0.0,0.0,604.05908203125,0.0,0.0,0.0,0.9596349000930786,4.0,0.0,1.0
718920,293.0205383300781,297.1499938964844,293.1499938964844,0.3174530267715454,-5759.25439453125,304.14959716796875,0.7999757528305054,0.3855588734149933,0.3508133888244629,293.0185852050781,297.1499938964844,293.1499938964844,0.2686567902565002,-5319.2666015625,304.1466369628906,0.7651112079620361,0.3375014662742615,0.3240832090377807,292.9547424316406,297.1499938964844,293.1499938964844,0.4161372780799866,-5540.580078125,304.1422424316406,0.8565504550933838,0.4793511033058166,0.3376758396625519,292.93408203125,297.1499938964844,293.1499938964844,0.5801874399185181,-9718.685546875,304.1403503417969,0.938991129398346,0.6237180829048157,0.5923964381217957,293.04931640625,297.1499938964844,293.1499938964844,0.067533478140831,-8497.951171875,304.1476745605469,0.5191928744316101,0.1095103546977043,0.5177087187767029,290.5697326660156,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0413513183594,290.5712280273437,1.0,0.5327740907669067,0.9376657605171204,0.9376657605171204,1.0,1.0,-2.548266649246216,1.1624252796173096,1.3858412504196167,0.5819255709648132,0.0,0.0,1.0,182.150131225586,192.0,60.09462356567383,-26312.005859375,1730.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8331604003906,308.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,29873.619140625,29880.0,0.0,0.0,0.6150734424591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7579524517059326,1.7579779624938965,-2.5522309442749247e-05,0.0,0.0006242213421501,0.0,0.0,604.05908203125,0.0,0.0,0.0,0.9596349000930786,4.0,0.0,1.0
718980,293.0355224609375,297.1499938964844,293.1499938964844,0.3170914947986603,-5753.42919921875,304.1503295898437,0.7971927523612976,0.3858001828193664,0.3511898219585418,293.03094482421875,297.1499938964844,293.1499938964844,0.2689689397811889,-5323.47509765625,304.1472473144531,0.7629936337471008,0.3383209407329559,0.3250197172164917,292.9712219238281,297.1499938964844,293.1499938964844,0.4170533120632171,-5549.50048828125,304.143310546875,0.8544405102729797,0.4809553623199463,0.3389176726341247,292.9518737792969,297.1499938964844,293.1499938964844,0.5811755061149597,-9730.458984375,304.1419372558594,0.936105489730835,0.6255794167518616,0.5943165421485901,293.0603942871094,297.1499938964844,293.1499938964844,0.0677349343895912,-8513.771484375,304.1481018066406,0.5177242755889893,0.1098104119300842,0.5197662711143494,290.5987854003906,291.1499938964844,265.2135009765625,263.685791015625,280.3523864746094,293.0509338378906,290.6002197265625,1.0,0.5358993411064148,0.935336709022522,0.935336709022522,1.0,1.0,-2.556116342544556,1.1661216020584106,1.3899948596954346,0.5837939977645874,0.0,0.0,1.0,185.58839416503903,195.0,46.33607482910156,-26444.595703125,1757.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9373474121094,308.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,29879.6796875,29880.0,0.0,0.0,0.6190925240516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581307888031006,1.7581562995910645,-2.552748628659174e-05,0.0,0.0006283002439886,0.0,0.0,604.2428588867188,0.0,0.0,0.0,0.9597641229629515,4.0,0.0,1.0
719040,293.0355224609375,297.1499938964844,293.1499938964844,0.3170914947986603,-5753.42919921875,304.1503295898437,0.7971927523612976,0.3858001828193664,0.3511898219585418,293.03094482421875,297.1499938964844,293.1499938964844,0.2689689397811889,-5323.47509765625,304.1472473144531,0.7629936337471008,0.3383209407329559,0.3250197172164917,292.9712219238281,297.1499938964844,293.1499938964844,0.4170533120632171,-5549.50048828125,304.143310546875,0.8544405102729797,0.4809553623199463,0.3389176726341247,292.9518737792969,297.1499938964844,293.1499938964844,0.5811755061149597,-9730.458984375,304.1419372558594,0.936105489730835,0.6255794167518616,0.5943165421485901,293.0603942871094,297.1499938964844,293.1499938964844,0.0677349343895912,-8513.771484375,304.1481018066406,0.5177242755889893,0.1098104119300842,0.5197662711143494,290.5987854003906,291.1499938964844,265.2135009765625,263.685791015625,280.3523864746094,293.0509338378906,290.6002197265625,1.0,0.5358993411064148,0.935336709022522,0.935336709022522,1.0,1.0,-2.556116342544556,1.1661216020584106,1.3899948596954346,0.5837939977645874,0.0,0.0,1.0,185.58839416503903,195.0,46.33607482910156,-26444.595703125,1757.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9373474121094,308.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,29879.6796875,29880.0,0.0,0.0,0.6190925240516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581307888031006,1.7581562995910645,-2.552748628659174e-05,0.0,0.0006283002439886,0.0,0.0,604.2428588867188,0.0,0.0,0.0,0.9597641229629515,4.0,0.0,1.0
