time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0426330566406,297.1499938964844,293.1499938964844,0.3168334066867828,-5749.396484375,304.1507263183594,0.7957775592803955,0.3858477473258972,0.3513135015964508,293.036865234375,297.1499938964844,293.1499938964844,0.2690575122833252,-5324.5087890625,304.1475830078125,0.7619147896766663,0.3386658132076263,0.3254271149635315,292.97906494140625,297.1499938964844,293.1499938964844,0.4174151420593261,-5552.94677734375,304.14385986328125,0.8533676266670227,0.4816760718822479,0.3394819796085357,292.9603576660156,297.1499938964844,293.1499938964844,0.5815523862838745,-9734.8232421875,304.1427001953125,0.934639036655426,0.6264204382896423,0.5951938629150391,293.0655822753906,297.1499938964844,293.1499938964844,0.0678026750683784,-8518.7412109375,304.1483154296875,0.5169456601142883,0.1099235117435455,0.520625114440918,290.61346435546875,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0554504394531,290.6148986816406,1.0,0.5373863577842712,0.9341722130775452,0.9341722130775452,1.0,1.0,-2.559519052505493,1.1677144765853882,1.3918046951293943,0.5845888257026672,0.0,0.0,1.0,187.2921905517578,195.0,43.99697113037109,-26509.767578125,1769.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9927978515625,308.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29879.91796875,30960.0,0.0,0.0,0.6209033131599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581377029418943,1.7581632137298584,-2.552768819441553e-05,0.0,0.0006301379180513,0.0,0.0,604.2500610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0495910644531,297.1499938964844,293.1499938964844,0.315794974565506,-5733.33056640625,304.1524963378906,0.7943430542945862,0.3858420252799988,0.3513942360877991,293.0426330566406,297.1499938964844,293.1499938964844,0.2684806287288666,-5314.31201171875,304.1490478515625,0.7608205676078796,0.3389663100242615,0.3257955014705658,292.9867248535156,297.1499938964844,293.1499938964844,0.4167629182338714,-5544.97607421875,304.1461486816406,0.8522800207138062,0.48233762383461,0.340009480714798,292.9686584472656,297.1499938964844,293.1499938964844,0.5805588364601135,-9719.744140625,304.14581298828125,0.9331514239311218,0.6271911859512329,0.5960143208503723,293.070556640625,297.1499938964844,293.1499938964844,0.0676776692271232,-8504.609375,304.1488647460937,0.5161411166191101,0.1100145056843757,0.521385133266449,290.6557006835937,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0598449707031,290.65802001953125,1.0,0.5388279557228088,0.9330150485038756,0.9330150485038756,1.0,1.0,-2.5625922679901123,1.1691464185714722,1.3934457302093506,0.5852967500686646,0.0,0.0,1.0,188.9901733398437,198.0,75.12875366210938,-26680.443359375,1781.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0290832519531,308.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,30932.869140625,30960.0,0.0,0.0,0.6228175759315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7888474464416504,1.7888739109039309,-2.642727122292854e-05,0.0,0.0006320806569419,0.0,0.0,636.4702758789062,0.0,0.0,0.0,0.9766363501548768,4.0,0.0,1.0
719220,293.0628662109375,297.1499938964844,293.1499938964844,0.31488236784935,-5719.58642578125,304.1531677246094,0.7914090752601624,0.3856915533542633,0.3514198660850525,293.0537109375,297.1499938964844,293.1499938964844,0.2683219611644745,-5311.10693359375,304.1496276855469,0.7585793733596802,0.3394413888454437,0.3264081180095672,293.0013122558594,297.1499938964844,293.1499938964844,0.4169802069664001,-5546.6533203125,304.1470642089844,0.8500550985336304,0.4835125803947449,0.3409492969512939,292.98455810546875,297.1499938964844,293.1499938964844,0.5806306600570679,-9719.83203125,304.1470642089844,0.93010413646698,0.6285597085952759,0.5974711775779724,293.07989501953125,297.1499938964844,293.1499938964844,0.0676897540688514,-8503.3173828125,304.1492004394531,0.5144549012184143,0.1101319789886474,0.5226095914840698,290.6900939941406,291.1499938964844,265.22222900390625,263.69390869140625,280.3645935058594,293.0682678222656,290.6916198730469,1.0,0.5415728688240051,0.9307007789611816,0.9307007789611816,1.0,1.0,-2.567710876464844,1.1715084314346311,1.3962024450302124,0.5864375829696655,0.0,0.0,1.0,192.36944580078125,201.0,54.75119018554688,-26778.619140625,1803.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.111572265625,308.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,30958.525390625,30960.0,0.0,0.0,0.626316249370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895890474319458,1.789615511894226,-2.6449188226251863e-05,0.0,0.0006356313824653,0.0,0.0,637.2622680664062,0.0,0.0,0.0,0.976939022541046,4.0,0.0,1.0
719280,293.0628662109375,297.1499938964844,293.1499938964844,0.31488236784935,-5719.58642578125,304.1531677246094,0.7914090752601624,0.3856915533542633,0.3514198660850525,293.0537109375,297.1499938964844,293.1499938964844,0.2683219611644745,-5311.10693359375,304.1496276855469,0.7585793733596802,0.3394413888454437,0.3264081180095672,293.0013122558594,297.1499938964844,293.1499938964844,0.4169802069664001,-5546.6533203125,304.1470642089844,0.8500550985336304,0.4835125803947449,0.3409492969512939,292.98455810546875,297.1499938964844,293.1499938964844,0.5806306600570679,-9719.83203125,304.1470642089844,0.93010413646698,0.6285597085952759,0.5974711775779724,293.07989501953125,297.1499938964844,293.1499938964844,0.0676897540688514,-8503.3173828125,304.1492004394531,0.5144549012184143,0.1101319789886474,0.5226095914840698,290.6900939941406,291.1499938964844,265.22222900390625,263.69390869140625,280.3645935058594,293.0682678222656,290.6916198730469,1.0,0.5415728688240051,0.9307007789611816,0.9307007789611816,1.0,1.0,-2.567710876464844,1.1715084314346311,1.3962024450302124,0.5864375829696655,0.0,0.0,1.0,192.36944580078125,201.0,54.75119018554688,-26778.619140625,1803.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.111572265625,308.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,30958.525390625,30960.0,0.0,0.0,0.626316249370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895890474319458,1.789615511894226,-2.6449188226251863e-05,0.0,0.0006356313824653,0.0,0.0,637.2622680664062,0.0,0.0,0.0,0.976939022541046,4.0,0.0,1.0
719340,293.0753479003906,297.1499938964844,293.1499938964844,0.3138375580310821,-5703.9541015625,304.15386962890625,0.7884262204170227,0.3853649795055389,0.3512899875640869,293.0641784667969,297.1499938964844,293.1499938964844,0.2680400013923645,-5305.9833984375,304.1502380371094,0.7562949657440186,0.3397539258003235,0.3268685042858124,293.0149230957031,297.1499938964844,293.1499938964844,0.4170573055744171,-5546.8955078125,304.1479187011719,0.8478080034255981,0.4845150411128998,0.3417684435844421,292.9994812011719,297.1499938964844,293.1499938964844,0.5805286765098572,-9717.71875,304.1482238769531,0.9270210862159728,0.6297250986099243,0.5987371802330017,293.0884704589844,297.1499938964844,293.1499938964844,0.0676443949341774,-8497.01953125,304.1495361328125,0.5126939415931702,0.1101714298129081,0.5234742760658264,290.7225646972656,291.1499938964844,265.23211669921875,263.702392578125,280.3735046386719,293.0762634277344,290.72418212890625,1.0,0.5441489219665527,0.9283865094184875,0.9283865094184875,1.0,1.0,-2.571653366088867,1.173295021057129,1.3983583450317385,0.587265133857727,0.0,0.0,1.0,195.7139892578125,189.0,48.44999313354492,-26876.13671875,1823.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20703125,308.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,30959.91796875,32040.0,0.0,0.0,0.6293237805366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789629340171814,1.7896558046340942,-2.6450379664311185e-05,0.0,0.0006386836757883,0.0,0.0,637.3052978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0753479003906,297.1499938964844,293.1499938964844,0.3138375580310821,-5703.9541015625,304.15386962890625,0.7884262204170227,0.3853649795055389,0.3512899875640869,293.0641784667969,297.1499938964844,293.1499938964844,0.2680400013923645,-5305.9833984375,304.1502380371094,0.7562949657440186,0.3397539258003235,0.3268685042858124,293.0149230957031,297.1499938964844,293.1499938964844,0.4170573055744171,-5546.8955078125,304.1479187011719,0.8478080034255981,0.4845150411128998,0.3417684435844421,292.9994812011719,297.1499938964844,293.1499938964844,0.5805286765098572,-9717.71875,304.1482238769531,0.9270210862159728,0.6297250986099243,0.5987371802330017,293.0884704589844,297.1499938964844,293.1499938964844,0.0676443949341774,-8497.01953125,304.1495361328125,0.5126939415931702,0.1101714298129081,0.5234742760658264,290.7225646972656,291.1499938964844,265.23211669921875,263.702392578125,280.3735046386719,293.0762634277344,290.72418212890625,1.0,0.5441489219665527,0.9283865094184875,0.9283865094184875,1.0,1.0,-2.571653366088867,1.173295021057129,1.3983583450317385,0.587265133857727,0.0,0.0,1.0,195.7139892578125,189.0,48.44999313354492,-26876.13671875,1823.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20703125,308.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,30959.91796875,32040.0,0.0,0.0,0.6293237805366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789629340171814,1.7896558046340942,-2.6450379664311185e-05,0.0,0.0006386836757883,0.0,0.0,637.3052978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.08709716796875,297.1499938964844,293.1499938964844,0.3115102350711822,-5668.8076171875,304.1563415527344,0.7905881404876709,0.3848781287670135,0.3507800996303558,293.0740661621094,297.1499938964844,293.1499938964844,0.26662677526474,-5282.09033203125,304.15240478515625,0.7586902976036072,0.3399240970611572,0.326946496963501,293.027587890625,297.1499938964844,293.1499938964844,0.4155457317829132,-5529.5107421875,304.1510009765625,0.850807785987854,0.4853664636611938,0.3422977328300476,293.0135192871094,297.1499938964844,293.1499938964844,0.5783424377441406,-9686.4736328125,304.1522827148437,0.93094003200531,0.630691647529602,0.599571943283081,293.0960388183594,297.1499938964844,293.1499938964844,0.0671499669551849,-8448.412109375,304.1505126953125,0.5143678784370422,0.1101884841918945,0.5230072140693665,290.7882385253906,291.1499938964844,265.2461242675781,263.71417236328125,280.38507080078125,293.0835876464844,290.7901916503906,1.0,0.5420230627059937,0.9261007905006408,0.9261007905006408,1.0,1.0,-2.5722155570983887,1.173429012298584,1.3987866640090942,0.5872285962104797,0.0,0.0,1.0,192.8756256103516,177.0,70.70936584472656,-27048.935546875,1812.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27398681640625,308.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,32032.6640625,32040.0,0.0,0.0,0.6322953104972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203701972961424,1.82039761543274,-2.7366872018319555e-05,0.0,0.0006416993564926,0.0,0.0,670.71435546875,0.0,0.0,0.0,0.993756115436554,4.0,0.0,1.0
719520,293.08709716796875,297.1499938964844,293.1499938964844,0.3115102350711822,-5668.8076171875,304.1563415527344,0.7905881404876709,0.3848781287670135,0.3507800996303558,293.0740661621094,297.1499938964844,293.1499938964844,0.26662677526474,-5282.09033203125,304.15240478515625,0.7586902976036072,0.3399240970611572,0.326946496963501,293.027587890625,297.1499938964844,293.1499938964844,0.4155457317829132,-5529.5107421875,304.1510009765625,0.850807785987854,0.4853664636611938,0.3422977328300476,293.0135192871094,297.1499938964844,293.1499938964844,0.5783424377441406,-9686.4736328125,304.1522827148437,0.93094003200531,0.630691647529602,0.599571943283081,293.0960388183594,297.1499938964844,293.1499938964844,0.0671499669551849,-8448.412109375,304.1505126953125,0.5143678784370422,0.1101884841918945,0.5230072140693665,290.7882385253906,291.1499938964844,265.2461242675781,263.71417236328125,280.38507080078125,293.0835876464844,290.7901916503906,1.0,0.5420230627059937,0.9261007905006408,0.9261007905006408,1.0,1.0,-2.5722155570983887,1.173429012298584,1.3987866640090942,0.5872285962104797,0.0,0.0,1.0,192.8756256103516,177.0,70.70936584472656,-27048.935546875,1812.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27398681640625,308.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,32032.6640625,32040.0,0.0,0.0,0.6322953104972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203701972961424,1.82039761543274,-2.7366872018319555e-05,0.0,0.0006416993564926,0.0,0.0,670.71435546875,0.0,0.0,0.0,0.993756115436554,4.0,0.0,1.0
719580,293.0979309082031,297.1499938964844,293.1499938964844,0.309516042470932,-5639.19580078125,304.1575622558594,0.7961857318878174,0.384272813796997,0.3500186204910278,293.0832824707031,297.1499938964844,293.1499938964844,0.2654704749584198,-5262.94287109375,304.1535339355469,0.7642624378204346,0.3399782478809356,0.3267634809017181,293.0390930175781,297.1499938964844,293.1499938964844,0.4145492315292358,-5518.31884765625,304.1523132324219,0.8574061989784241,0.4861350655555725,0.3426505923271179,293.0263671875,297.1499938964844,293.1499938964844,0.5768700838088989,-9666.130859375,304.1539611816406,0.9394923448562622,0.6315371990203857,0.6001275777816772,293.1025695800781,297.1499938964844,293.1499938964844,0.0666922777891159,-8404.8740234375,304.1510925292969,0.518494725227356,0.1102350875735282,0.5219338536262512,290.83026123046875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.090087890625,290.83233642578125,1.0,0.537442684173584,0.9238150715827942,0.9238150715827942,1.0,1.0,-2.5708839893341064,1.1726431846618652,1.3982406854629517,0.5866702795028687,0.0,0.0,1.0,186.16705322265625,165.0,62.86474609375,-27103.046875,1780.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603820800781,308.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,32039.591796875,32040.0,0.0,0.0,0.6347676515579224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820567011833191,1.820594429969788,-2.737278919084929e-05,0.0,0.0006442084559239,0.0,0.0,670.931884765625,0.0,0.0,0.0,0.993845760822296,4.0,0.0,1.0
719640,293.0979309082031,297.1499938964844,293.1499938964844,0.309516042470932,-5639.19580078125,304.1575622558594,0.7961857318878174,0.384272813796997,0.3500186204910278,293.0832824707031,297.1499938964844,293.1499938964844,0.2654704749584198,-5262.94287109375,304.1535339355469,0.7642624378204346,0.3399782478809356,0.3267634809017181,293.0390930175781,297.1499938964844,293.1499938964844,0.4145492315292358,-5518.31884765625,304.1523132324219,0.8574061989784241,0.4861350655555725,0.3426505923271179,293.0263671875,297.1499938964844,293.1499938964844,0.5768700838088989,-9666.130859375,304.1539611816406,0.9394923448562622,0.6315371990203857,0.6001275777816772,293.1025695800781,297.1499938964844,293.1499938964844,0.0666922777891159,-8404.8740234375,304.1510925292969,0.518494725227356,0.1102350875735282,0.5219338536262512,290.83026123046875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.090087890625,290.83233642578125,1.0,0.537442684173584,0.9238150715827942,0.9238150715827942,1.0,1.0,-2.5708839893341064,1.1726431846618652,1.3982406854629517,0.5866702795028687,0.0,0.0,1.0,186.16705322265625,165.0,62.86474609375,-27103.046875,1780.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603820800781,308.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,32039.591796875,32040.0,0.0,0.0,0.6347676515579224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820567011833191,1.820594429969788,-2.737278919084929e-05,0.0,0.0006442084559239,0.0,0.0,670.931884765625,0.0,0.0,0.0,0.993845760822296,4.0,0.0,1.0
719700,293.10308837890625,297.1499938964844,293.1499938964844,0.3083997964859009,-5622.6259765625,304.158203125,0.799889087677002,0.3839179277420044,0.3495609164237976,293.0876770019531,297.1499938964844,293.1499938964844,0.2647821009159088,-5251.59912109375,304.1541442871094,0.7679200172424316,0.3399569094181061,0.3265937566757202,293.0444641113281,297.1499938964844,293.1499938964844,0.4139261841773987,-5511.39306640625,304.1530456542969,0.8617090582847595,0.4864839315414428,0.3427790701389313,293.0324401855469,297.1499938964844,293.1499938964844,0.5759692192077637,-9653.763671875,304.1548767089844,0.9449225664138794,0.63191157579422,0.6003285646438599,293.1054382324219,297.1499938964844,293.1499938964844,0.066434308886528,-8380.4873046875,304.1513671875,0.5212658643722534,0.1102687120437622,0.5212862491607666,290.8526306152344,291.1499938964844,265.27557373046875,263.7386474609375,280.4066162109375,293.0931091308594,290.85479736328125,1.0,0.5345398187637329,0.922672152519226,0.922672152519226,1.0,1.0,-2.5697481632232666,1.1720209121704102,1.397727370262146,0.5862663388252258,0.0,0.0,1.0,181.9403686523437,165.0,62.918495178222656,-27130.734375,1760.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4091186523437,308.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,32039.896484375,33120.0,0.0,0.0,0.6358088850975037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820575714111328,1.8206031322479248,-2.73730511253234e-05,0.0,0.0006452651578001,0.0,0.0,670.9414672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10809326171875,297.1499938964844,293.1499938964844,0.3069575726985931,-5601.02734375,304.1593322753906,0.8040721416473389,0.3835281133651733,0.3490588366985321,293.09197998046875,297.1499938964844,293.1499938964844,0.2638088762760162,-5235.46826171875,304.1551513671875,0.7720622420310974,0.3399033844470978,0.3263797163963318,293.0496520996094,297.1499938964844,293.1499938964844,0.4128873348236084,-5499.806640625,304.1543884277344,0.8665767908096313,0.486804336309433,0.3428791761398315,293.0382995605469,297.1499938964844,293.1499938964844,0.5745058655738831,-9633.455078125,304.1566772460937,0.9508881568908693,0.6322477459907532,0.6004830598831177,293.1081237792969,297.1499938964844,293.1499938964844,0.0661006346344947,-8348.7021484375,304.1517333984375,0.5244454741477966,0.110306903719902,0.5205940008163452,290.88555908203125,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.09600830078125,290.8882141113281,1.0,0.5313544869422913,0.921562671661377,0.921562671661377,1.0,1.0,-2.568362236022949,1.1712779998779297,1.3970842361450195,0.5857986211776733,0.0,0.0,1.0,177.33456420898438,153.0,75.9722671508789,-27196.6171875,1738.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.453125,308.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.552734375,33120.0,0.0,0.0,0.6368057727813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831838726997376,1.8318663835525515,-2.7712785595213063e-05,0.0,0.0006462768651545,0.0,0.0,683.4711303710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176147460937,297.1499938964844,293.1499938964844,0.3043482005596161,-5562.33935546875,304.1605834960937,0.8134905695915222,0.3826586306095123,0.3479376435279846,293.1001892089844,297.1499938964844,293.1499938964844,0.262086808681488,-5207.2587890625,304.15631103515625,0.7817058563232422,0.3397059440612793,0.3258315324783325,293.0594177246094,297.1499938964844,293.1499938964844,0.411201000213623,-5481.33056640625,304.1557312011719,0.8779112100601196,0.4873624444007873,0.3429962992668152,293.0494689941406,297.1499938964844,293.1499938964844,0.5721011161804199,-9600.8515625,304.158447265625,0.9639508724212646,0.6328116655349731,0.6006531715393066,293.1129150390625,297.1499938964844,293.1499938964844,0.0655132085084915,-8293.482421875,304.1521301269531,0.531982958316803,0.1103916466236114,0.5191087126731873,290.9360656738281,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1014709472656,290.9385070800781,1.0,0.5243348479270935,0.9193435907363892,0.9193435907363892,1.0,1.0,-2.564917802810669,1.1694631576538086,1.3954545259475708,0.5846862196922302,0.0,0.0,1.0,167.31336975097656,141.0,71.99552917480469,-27238.904296875,1689.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469665527344,308.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6384680867195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006479638977907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176147460937,297.1499938964844,293.1499938964844,0.3043482005596161,-5562.33935546875,304.1605834960937,0.8134905695915222,0.3826586306095123,0.3479376435279846,293.1001892089844,297.1499938964844,293.1499938964844,0.262086808681488,-5207.2587890625,304.15631103515625,0.7817058563232422,0.3397059440612793,0.3258315324783325,293.0594177246094,297.1499938964844,293.1499938964844,0.411201000213623,-5481.33056640625,304.1557312011719,0.8779112100601196,0.4873624444007873,0.3429962992668152,293.0494689941406,297.1499938964844,293.1499938964844,0.5721011161804199,-9600.8515625,304.158447265625,0.9639508724212646,0.6328116655349731,0.6006531715393066,293.1129150390625,297.1499938964844,293.1499938964844,0.0655132085084915,-8293.482421875,304.1521301269531,0.531982958316803,0.1103916466236114,0.5191087126731873,290.9360656738281,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1014709472656,290.9385070800781,1.0,0.5243348479270935,0.9193435907363892,0.9193435907363892,1.0,1.0,-2.564917802810669,1.1694631576538086,1.3954545259475708,0.5846862196922302,0.0,0.0,1.0,167.31336975097656,141.0,71.99552917480469,-27238.904296875,1689.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469665527344,308.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6384680867195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006479638977907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264343261719,297.1499938964844,293.1499938964844,0.3015581667423248,-5520.97314453125,304.16168212890625,0.824005126953125,0.3816857039928436,0.3466963768005371,293.1079406738281,297.1499938964844,293.1499938964844,0.2601853013038635,-5176.17724609375,304.1573791503906,0.7930945754051208,0.3393978178501129,0.3251511454582214,293.0685119628906,297.1499938964844,293.1499938964844,0.4092897772789001,-5460.490234375,304.156982421875,0.8913211226463318,0.4878135621547699,0.3430207073688507,293.0599060058594,297.1499938964844,293.1499938964844,0.5693909525871277,-9564.26171875,304.1601257324219,0.9778246283531188,0.6332400441169739,0.6006706357002258,293.1171264648437,297.1499938964844,293.1499938964844,0.064894713461399,-8235.5693359375,304.1524353027344,0.5410761833190918,0.1104801967740058,0.5175262093544006,290.9884338378906,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1066589355469,290.9909973144531,1.0,0.5166986584663391,0.9171245098114014,0.9171245098114014,1.0,1.0,-2.560758113861084,1.1672972440719604,1.3934608697891235,0.583387553691864,0.0,0.0,1.0,156.6065673828125,129.0,73.177490234375,-27278.9140625,1637.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,309.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6396851539611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649199122563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264343261719,297.1499938964844,293.1499938964844,0.3015581667423248,-5520.97314453125,304.16168212890625,0.824005126953125,0.3816857039928436,0.3466963768005371,293.1079406738281,297.1499938964844,293.1499938964844,0.2601853013038635,-5176.17724609375,304.1573791503906,0.7930945754051208,0.3393978178501129,0.3251511454582214,293.0685119628906,297.1499938964844,293.1499938964844,0.4092897772789001,-5460.490234375,304.156982421875,0.8913211226463318,0.4878135621547699,0.3430207073688507,293.0599060058594,297.1499938964844,293.1499938964844,0.5693909525871277,-9564.26171875,304.1601257324219,0.9778246283531188,0.6332400441169739,0.6006706357002258,293.1171264648437,297.1499938964844,293.1499938964844,0.064894713461399,-8235.5693359375,304.1524353027344,0.5410761833190918,0.1104801967740058,0.5175262093544006,290.9884338378906,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1066589355469,290.9909973144531,1.0,0.5166986584663391,0.9171245098114014,0.9171245098114014,1.0,1.0,-2.560758113861084,1.1672972440719604,1.3934608697891235,0.583387553691864,0.0,0.0,1.0,156.6065673828125,129.0,73.177490234375,-27278.9140625,1637.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64630126953125,309.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6396851539611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649199122563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1353454589844,297.1499938964844,293.1499938964844,0.2985067665576935,-5475.65771484375,304.16290283203125,0.8357911705970764,0.3804766237735748,0.3452825248241424,293.11602783203125,297.1499938964844,293.1499938964844,0.2580165863037109,-5140.740234375,304.1585388183594,0.8059805631637573,0.3388252854347229,0.3242708444595337,293.0777587890625,297.1499938964844,293.1499938964844,0.4070396423339844,-5435.98828125,304.1584167480469,0.9066606163978576,0.4880021810531616,0.3428978025913238,293.07049560546875,297.1499938964844,293.1499938964844,0.5662455558776855,-9521.79296875,304.1620178222656,0.9915713667869568,0.6333771347999573,0.6004626750946045,293.12164306640625,297.1499938964844,293.1499938964844,0.0641655325889587,-8167.84619140625,304.1528625488281,0.5514368414878845,0.110398069024086,0.5154395699501038,291.04412841796875,291.1499938964844,265.3894958496094,263.831298828125,280.4789428710937,293.1123962402344,291.0469055175781,1.0,0.5085893869400024,0.9149537086486816,0.9149537086486816,1.0,1.0,-2.5550994873046875,1.1643975973129272,1.3907018899917605,0.5817188620567322,0.0,0.0,1.0,145.62106323242188,117.0,77.21639251708984,-27307.0390625,1581.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464904785156,309.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6404973268508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006500233430415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1353454589844,297.1499938964844,293.1499938964844,0.2985067665576935,-5475.65771484375,304.16290283203125,0.8357911705970764,0.3804766237735748,0.3452825248241424,293.11602783203125,297.1499938964844,293.1499938964844,0.2580165863037109,-5140.740234375,304.1585388183594,0.8059805631637573,0.3388252854347229,0.3242708444595337,293.0777587890625,297.1499938964844,293.1499938964844,0.4070396423339844,-5435.98828125,304.1584167480469,0.9066606163978576,0.4880021810531616,0.3428978025913238,293.07049560546875,297.1499938964844,293.1499938964844,0.5662455558776855,-9521.79296875,304.1620178222656,0.9915713667869568,0.6333771347999573,0.6004626750946045,293.12164306640625,297.1499938964844,293.1499938964844,0.0641655325889587,-8167.84619140625,304.1528625488281,0.5514368414878845,0.110398069024086,0.5154395699501038,291.04412841796875,291.1499938964844,265.3894958496094,263.831298828125,280.4789428710937,293.1123962402344,291.0469055175781,1.0,0.5085893869400024,0.9149537086486816,0.9149537086486816,1.0,1.0,-2.5550994873046875,1.1643975973129272,1.3907018899917605,0.5817188620567322,0.0,0.0,1.0,145.62106323242188,117.0,77.21639251708984,-27307.0390625,1581.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7464904785156,309.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6404973268508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006500233430415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1441955566406,297.1499938964844,293.1499938964844,0.2950008809566498,-5423.3486328125,304.1644592285156,0.8473001718521118,0.3790537416934967,0.343690812587738,293.1244506835937,297.1499938964844,293.1499938964844,0.2553766071796417,-5097.47998046875,304.1600952148437,0.8177316188812256,0.3379754424095154,0.323147177696228,293.0871276855469,297.1499938964844,293.1499938964844,0.4041653275489807,-5404.6005859375,304.1604309082031,0.922916293144226,0.4879337549209595,0.3426080644130707,293.07843017578125,297.1499938964844,293.1499938964844,0.5548211932182312,-9359.013671875,304.178466796875,0.9990000128746032,0.6337555646896362,0.5923448204994202,293.1265563964844,297.1499938964844,293.1499938964844,0.0632228255271911,-8080.92138671875,304.1534729003906,0.5611833930015564,0.1101158037781715,0.5125386714935303,291.110107421875,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.11871337890625,291.1142578125,1.0,0.4996364712715149,0.9127828478813172,0.9127828478813172,1.0,1.0,-2.5384984016418457,1.1561198234558103,1.3823786973953247,0.5773997902870178,0.0,0.0,1.0,135.6526641845703,105.0,93.75415802001952,-27263.419921875,1515.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8517150878906,309.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6408517360687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006503830081783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1441955566406,297.1499938964844,293.1499938964844,0.2950008809566498,-5423.3486328125,304.1644592285156,0.8473001718521118,0.3790537416934967,0.343690812587738,293.1244506835937,297.1499938964844,293.1499938964844,0.2553766071796417,-5097.47998046875,304.1600952148437,0.8177316188812256,0.3379754424095154,0.323147177696228,293.0871276855469,297.1499938964844,293.1499938964844,0.4041653275489807,-5404.6005859375,304.1604309082031,0.922916293144226,0.4879337549209595,0.3426080644130707,293.07843017578125,297.1499938964844,293.1499938964844,0.5548211932182312,-9359.013671875,304.178466796875,0.9990000128746032,0.6337555646896362,0.5923448204994202,293.1265563964844,297.1499938964844,293.1499938964844,0.0632228255271911,-8080.92138671875,304.1534729003906,0.5611833930015564,0.1101158037781715,0.5125386714935303,291.110107421875,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.11871337890625,291.1142578125,1.0,0.4996364712715149,0.9127828478813172,0.9127828478813172,1.0,1.0,-2.5384984016418457,1.1561198234558103,1.3823786973953247,0.5773997902870178,0.0,0.0,1.0,135.6526641845703,105.0,93.75415802001952,-27263.419921875,1515.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8517150878906,309.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6408517360687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006503830081783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.14849853515625,297.1499938964844,293.1499938964844,0.2928062081336975,-5390.25341796875,304.16583251953125,0.8521303534507751,0.3782826960086822,0.3428942263126373,293.1286315917969,297.1499938964844,293.1499938964844,0.2536561191082001,-5069.017578125,304.1614074707031,0.82240891456604,0.3374794423580169,0.3225686848163605,293.0917053222656,297.1499938964844,293.1499938964844,0.4021042585372925,-5381.87744140625,304.16229248046875,0.9299637079238892,0.4878293871879577,0.3424542248249054,293.07257080078125,297.1499938964844,293.1499938964844,0.540066123008728,-9151.7841796875,304.2000732421875,0.9990000128746032,0.6358036994934082,0.5806273221969604,293.1289367675781,297.1499938964844,293.1499938964844,0.0626570880413055,-8028.201171875,304.15386962890625,0.5652021765708923,0.109950266778469,0.5111733675003052,291.1604309082031,291.1499938964844,265.45880126953125,263.88525390625,280.5298156738281,293.1215209960937,291.1656494140625,1.0,0.4944437146186828,0.9116974472999572,0.9116974472999572,1.0,1.0,-2.5207200050354004,1.1473935842514038,1.373326539993286,0.572651207447052,0.0,0.0,0.9975707530975342,131.39105224609375,105.0,117.65406036376952,-27189.87890625,1474.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,309.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32452.46875,35280.0,0.0,0.0,0.6407037973403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831787705421448,1.8318153619766235,-2.7715022952179424e-05,0.0,0.0006502328906208,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15283203125,297.1499938964844,293.1499938964844,0.2903526723384857,-5353.14501953125,304.1673889160156,0.8575262427330017,0.3774502277374267,0.3420348465442657,293.13287353515625,297.1499938964844,293.1499938964844,0.2516971528530121,-5036.54541015625,304.16290283203125,0.8275073170661926,0.3369132876396179,0.3219181001186371,293.0963439941406,297.1499938964844,293.1499938964844,0.3996898829936981,-5355.2412109375,304.1644592285156,0.9376664757728576,0.4876554608345032,0.3422468900680542,293.05963134765625,297.1499938964844,293.1499938964844,0.524074137210846,-8927.021484375,304.22003173828125,0.9990000128746032,0.6393194794654846,0.5680558681488037,293.1312255859375,297.1499938964844,293.1499938964844,0.0620158426463604,-7968.5400390625,304.1543273925781,0.5695990920066833,0.1097644567489624,0.5096577405929565,291.2186889648437,291.1499938964844,265.48443603515625,263.90484619140625,280.5505065917969,293.1246643066406,291.224609375,1.0,0.4889107346534729,0.9107059836387634,0.9107059836387634,1.0,1.0,-2.5017337799072266,1.138085126876831,1.363648533821106,0.5675998330116272,0.0,0.0,0.9871906638145448,126.9086456298828,93.0,139.900146484375,-27113.275390625,1430.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,309.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32715.3671875,35280.0,0.0,0.0,0.6402837634086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830794095993042,1.8308218717575075,-2.775237953756005e-05,0.0,0.0006498066359199,0.0,0.0,683.4840698242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16131591796875,297.1499938964844,293.1499938964844,0.284837543964386,-5269.4697265625,304.1708068847656,0.8701266050338745,0.3756596148014068,0.3401721715927124,293.1414489746094,297.1499938964844,293.1499938964844,0.2472001314163208,-4961.84130859375,304.16607666015625,0.8391467928886414,0.3356136083602905,0.3204306960105896,293.10552978515625,297.1499938964844,293.1499938964844,0.3939989805221557,-5292.470703125,304.16912841796875,0.9545817375183104,0.4871532917022705,0.3417015671730041,293.01763916015625,297.1499938964844,293.1499938964844,0.4886712729930877,-8430.93359375,304.2555236816406,0.9990000128746032,0.6500846147537231,0.5406695604324341,293.1352233886719,297.1499938964844,293.1499938964844,0.0606018304824829,-7837.189453125,304.1552429199219,0.5796383023262024,0.1094252243638038,0.506547212600708,291.3539428710937,291.1499938964844,265.5392150878906,263.9462585449219,280.5971984863281,293.13507080078125,291.3611145019531,1.0,0.4769572913646698,0.9087231159210204,0.9087231159210204,1.0,1.0,-2.4604170322418213,1.1178460121154783,1.3425711393356323,0.5566239356994629,0.0,0.0,0.9512236714363098,117.4555206298828,111.0,178.6072540283203,-26944.552734375,1338.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,309.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34070.04296875,35280.0,0.0,0.0,0.6385934352874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825656056404113,1.8256839513778689,-2.7944653993472457e-05,0.0,0.0006480911979451,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16131591796875,297.1499938964844,293.1499938964844,0.284837543964386,-5269.4697265625,304.1708068847656,0.8701266050338745,0.3756596148014068,0.3401721715927124,293.1414489746094,297.1499938964844,293.1499938964844,0.2472001314163208,-4961.84130859375,304.16607666015625,0.8391467928886414,0.3356136083602905,0.3204306960105896,293.10552978515625,297.1499938964844,293.1499938964844,0.3939989805221557,-5292.470703125,304.16912841796875,0.9545817375183104,0.4871532917022705,0.3417015671730041,293.01763916015625,297.1499938964844,293.1499938964844,0.4886712729930877,-8430.93359375,304.2555236816406,0.9990000128746032,0.6500846147537231,0.5406695604324341,293.1352233886719,297.1499938964844,293.1499938964844,0.0606018304824829,-7837.189453125,304.1552429199219,0.5796383023262024,0.1094252243638038,0.506547212600708,291.3539428710937,291.1499938964844,265.5392150878906,263.9462585449219,280.5971984863281,293.13507080078125,291.3611145019531,1.0,0.4769572913646698,0.9087231159210204,0.9087231159210204,1.0,1.0,-2.4604170322418213,1.1178460121154783,1.3425711393356323,0.5566239356994629,0.0,0.0,0.9512236714363098,117.4555206298828,111.0,178.6072540283203,-26944.552734375,1338.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,309.6641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34070.04296875,35280.0,0.0,0.0,0.6385934352874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825656056404113,1.8256839513778689,-2.7944653993472457e-05,0.0,0.0006480911979451,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17010498046875,297.1499938964844,293.1499938964844,0.2802115976810455,-5200.02587890625,304.17138671875,0.8710765242576599,0.3735889494419098,0.3383445143699646,293.1506042480469,297.1499938964844,293.1499938964844,0.2434291541576385,-4899.8505859375,304.1668395996094,0.8401857614517212,0.3339765965938568,0.3189269006252289,293.1150817871094,297.1499938964844,293.1499938964844,0.3894096314907074,-5242.81005859375,304.1701354980469,0.956994652748108,0.4863470792770386,0.3411618769168854,292.9786071777344,297.1499938964844,293.1499938964844,0.4768747091293335,-8281.294921875,304.2384948730469,0.9990000128746032,0.6614111661911011,0.5360212326049805,293.1390686035156,297.1499938964844,293.1499938964844,0.0596156604588031,-7746.05517578125,304.15509033203125,0.5807662606239319,0.109022244811058,0.5046514868736267,291.45770263671875,291.1499938964844,265.59844970703125,263.990478515625,280.6346740722656,293.14453125,291.45880126953125,1.0,0.4749997854232788,0.9067402482032776,0.9067402482032776,1.0,1.0,-2.447866439819336,1.111690878868103,1.3361754417419434,0.5528020858764648,0.0,0.0,0.9017700552940368,115.696533203125,129.0,127.4166488647461,-26807.34765625,1315.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,309.79180908203125,278.1499938964844,0.0,18000.0,313.3099975585937,35349.04296875,36000.0,0.0,0.0,0.6375359892845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.775296688079834,1.7753238677978516,-2.713270441745408e-05,0.0,0.0006470180233009,0.0,0.0,639.8862915039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17010498046875,297.1499938964844,293.1499938964844,0.2802115976810455,-5200.02587890625,304.17138671875,0.8710765242576599,0.3735889494419098,0.3383445143699646,293.1506042480469,297.1499938964844,293.1499938964844,0.2434291541576385,-4899.8505859375,304.1668395996094,0.8401857614517212,0.3339765965938568,0.3189269006252289,293.1150817871094,297.1499938964844,293.1499938964844,0.3894096314907074,-5242.81005859375,304.1701354980469,0.956994652748108,0.4863470792770386,0.3411618769168854,292.9786071777344,297.1499938964844,293.1499938964844,0.4768747091293335,-8281.294921875,304.2384948730469,0.9990000128746032,0.6614111661911011,0.5360212326049805,293.1390686035156,297.1499938964844,293.1499938964844,0.0596156604588031,-7746.05517578125,304.15509033203125,0.5807662606239319,0.109022244811058,0.5046514868736267,291.45770263671875,291.1499938964844,265.59844970703125,263.990478515625,280.6346740722656,293.14453125,291.45880126953125,1.0,0.4749997854232788,0.9067402482032776,0.9067402482032776,1.0,1.0,-2.447866439819336,1.111690878868103,1.3361754417419434,0.5528020858764648,0.0,0.0,0.9017700552940368,115.696533203125,129.0,127.4166488647461,-26807.34765625,1315.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,309.79180908203125,278.1499938964844,0.0,18000.0,313.3099975585937,35349.04296875,36000.0,0.0,0.0,0.6375359892845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.775296688079834,1.7753238677978516,-2.713270441745408e-05,0.0,0.0006470180233009,0.0,0.0,639.8862915039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1786804199219,297.1499938964844,293.1499938964844,0.2780210971832275,-5169.02978515625,304.16778564453125,0.8622567653656006,0.3713426291942596,0.3365205824375152,293.1597595214844,297.1499938964844,293.1499938964844,0.2417183518409729,-4873.3740234375,304.1639709472656,0.8323355317115784,0.3321005702018738,0.3173673152923584,293.12420654296875,297.1499938964844,293.1499938964844,0.3881455659866333,-5231.11962890625,304.16534423828125,0.9477495551109314,0.4853779673576355,0.3406279385089874,292.9752197265625,297.1499938964844,293.1499938964844,0.487735778093338,-8457.10546875,304.1903381347656,0.9990000128746032,0.6665164828300476,0.5496397614479065,293.1435546875,297.1499938964844,293.1499938964844,0.0592654570937156,-7716.294921875,304.1539611816406,0.5741544961929321,0.1083937063813209,0.5029029250144958,291.462890625,291.1499938964844,265.6617736816406,264.03729248046875,280.6645812988281,293.1509704589844,291.46075439453125,1.0,0.4796158671379089,0.9050368666648864,0.9050368666648864,1.0,1.0,-2.457405567169189,1.1162420511245728,1.3411635160446167,0.5550076365470886,0.0,0.0,0.8584858775138855,119.94457244873048,147.0,25.954748153686523,-26703.189453125,1345.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299743652344,309.866455078125,278.1499938964844,0.0,18000.0,313.3099975585937,36104.90625,36000.0,0.0,0.0,0.6344163417816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6949957609176636,1.695021390914917,-2.5611436285544187e-05,0.0,0.0006438519340008,0.0,0.0,570.4098510742188,0.0,0.0,0.0,0.9388196468353271,4.0,0.0,1.0
720720,293.1786804199219,297.1499938964844,293.1499938964844,0.2780210971832275,-5169.02978515625,304.16778564453125,0.8622567653656006,0.3713426291942596,0.3365205824375152,293.1597595214844,297.1499938964844,293.1499938964844,0.2417183518409729,-4873.3740234375,304.1639709472656,0.8323355317115784,0.3321005702018738,0.3173673152923584,293.12420654296875,297.1499938964844,293.1499938964844,0.3881455659866333,-5231.11962890625,304.16534423828125,0.9477495551109314,0.4853779673576355,0.3406279385089874,292.9752197265625,297.1499938964844,293.1499938964844,0.487735778093338,-8457.10546875,304.1903381347656,0.9990000128746032,0.6665164828300476,0.5496397614479065,293.1435546875,297.1499938964844,293.1499938964844,0.0592654570937156,-7716.294921875,304.1539611816406,0.5741544961929321,0.1083937063813209,0.5029029250144958,291.462890625,291.1499938964844,265.6617736816406,264.03729248046875,280.6645812988281,293.1509704589844,291.46075439453125,1.0,0.4796158671379089,0.9050368666648864,0.9050368666648864,1.0,1.0,-2.457405567169189,1.1162420511245728,1.3411635160446167,0.5550076365470886,0.0,0.0,0.8584858775138855,119.94457244873048,147.0,25.954748153686523,-26703.189453125,1345.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299743652344,309.866455078125,278.1499938964844,0.0,18000.0,313.3099975585937,36104.90625,36000.0,0.0,0.0,0.6344163417816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6949957609176636,1.695021390914917,-2.5611436285544187e-05,0.0,0.0006438519340008,0.0,0.0,570.4098510742188,0.0,0.0,0.0,0.9388196468353271,4.0,0.0,1.0
720780,293.1869506835937,297.1499938964844,293.1499938964844,0.2775098979473114,-5164.181640625,304.1627197265625,0.8479222059249878,0.3689385056495666,0.3347015380859375,293.16876220703125,297.1499938964844,293.1499938964844,0.2414213716983795,-4870.9892578125,304.1598205566406,0.8192015290260315,0.3300299942493438,0.3157705962657928,293.1328430175781,297.1499938964844,293.1499938964844,0.3892603814601898,-5245.9619140625,304.15838623046875,0.930676281452179,0.4842826128005981,0.3401173949241638,293.00830078125,297.1499938964844,293.1499938964844,0.5147634148597717,-8858.0078125,304.1318054199219,0.9990000128746032,0.6643128991127014,0.5755318403244019,293.1494445800781,297.1499938964844,293.1499938964844,0.0591676197946071,-7712.36669921875,304.1528015136719,0.5622291564941406,0.1073649302124977,0.5002416968345642,291.4015808105469,291.1499938964844,265.7288818359375,264.08648681640625,280.6905822753906,293.15576171875,291.3978881835937,1.0,0.4888083934783935,0.90333354473114,0.90333354473114,1.0,1.0,-2.480588674545288,1.127413034439087,1.3531757593154907,0.5608373284339905,0.0,0.0,0.8286824822425842,128.47152709960938,150.0,-57.7651252746582,-26633.333984375,1409.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490295410156,309.9003601074219,278.1499938964844,0.0,18000.0,313.3099975585937,36087.69921875,36000.0,0.0,0.0,0.6304939985275269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113712787628174,1.611395239830017,-2.392854366917163e-05,0.0,0.0006398712284862,0.0,0.0,501.50146484375,0.0,0.0,0.0,0.9002222418785095,4.0,0.0,1.0
720840,293.1869506835937,297.1499938964844,293.1499938964844,0.2775098979473114,-5164.181640625,304.1627197265625,0.8479222059249878,0.3689385056495666,0.3347015380859375,293.16876220703125,297.1499938964844,293.1499938964844,0.2414213716983795,-4870.9892578125,304.1598205566406,0.8192015290260315,0.3300299942493438,0.3157705962657928,293.1328430175781,297.1499938964844,293.1499938964844,0.3892603814601898,-5245.9619140625,304.15838623046875,0.930676281452179,0.4842826128005981,0.3401173949241638,293.00830078125,297.1499938964844,293.1499938964844,0.5147634148597717,-8858.0078125,304.1318054199219,0.9990000128746032,0.6643128991127014,0.5755318403244019,293.1494445800781,297.1499938964844,293.1499938964844,0.0591676197946071,-7712.36669921875,304.1528015136719,0.5622291564941406,0.1073649302124977,0.5002416968345642,291.4015808105469,291.1499938964844,265.7288818359375,264.08648681640625,280.6905822753906,293.15576171875,291.3978881835937,1.0,0.4888083934783935,0.90333354473114,0.90333354473114,1.0,1.0,-2.480588674545288,1.127413034439087,1.3531757593154907,0.5608373284339905,0.0,0.0,0.8286824822425842,128.47152709960938,150.0,-57.7651252746582,-26633.333984375,1409.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490295410156,309.9003601074219,278.1499938964844,0.0,18000.0,313.3099975585937,36087.69921875,36000.0,0.0,0.0,0.6304939985275269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113712787628174,1.611395239830017,-2.392854366917163e-05,0.0,0.0006398712284862,0.0,0.0,501.50146484375,0.0,0.0,0.0,0.9002222418785095,4.0,0.0,1.0
