time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.1908874511719,297.1499938964844,293.1499938964844,0.2773615419864654,-5163.23779296875,304.1606750488281,0.8417526483535767,0.367697149515152,0.3337339460849762,293.1730651855469,297.1499938964844,293.1499938964844,0.2413492649793625,-4870.9658203125,304.1581726074219,0.8132888674736023,0.3289497196674347,0.3149040639400482,293.1368713378906,297.1499938964844,293.1499938964844,0.3900194466114044,-5255.341796875,304.1554870605469,0.9231284260749816,0.4837057292461395,0.3398251533508301,293.0353698730469,297.1499938964844,293.1499938964844,0.5280317068099976,-9048.9775390625,304.11114501953125,0.9990000128746032,0.6607955694198608,0.5871860980987549,293.1528015136719,297.1499938964844,293.1499938964844,0.0590236596763134,-7702.4677734375,304.1525573730469,0.5566290616989136,0.1067157238721847,0.4981750547885895,291.3647155761719,291.1499938964844,265.76373291015625,264.11187744140625,280.7041015625,293.1556701660156,291.3615417480469,1.0,0.4924223721027374,0.9024818539619446,0.9024818539619446,1.0,1.0,-2.489564180374145,1.131689190864563,1.357874870300293,0.5632197260856628,0.0,0.0,0.8180869221687317,132.38934326171875,150.0,-76.18509674072266,-26599.044921875,1438.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94122314453125,309.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.3125,35280.0,0.0,0.0,0.6267999410629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57904052734375,1.5790637731552124,-2.3298920496017672e-05,0.0,0.0006361223058775,0.0,0.0,476.5102233886719,0.0,0.0,0.0,0.7854818105697632,4.0,0.0,1.0
720960,293.1947021484375,297.1499938964844,293.1499938964844,0.2774746417999267,-5166.357421875,304.1585693359375,0.8363856673240662,0.3664307296276092,0.3327363431453705,293.1772155761719,297.1499938964844,293.1499938964844,0.2414962947368621,-4874.677734375,304.15643310546875,0.8079156875610352,0.3278400003910064,0.3140024840831756,293.1407775878906,297.1499938964844,293.1499938964844,0.3911722004413605,-5269.05419921875,304.1524353027344,0.916638195514679,0.483107179403305,0.3395126760005951,293.06475830078125,297.1499938964844,293.1499938964844,0.5408446192741394,-9230.572265625,304.094970703125,0.9990000128746032,0.6564789414405823,0.5974600911140442,293.15625,297.1499938964844,293.1499938964844,0.05888107791543,-7693.41943359375,304.1523742675781,0.5515034198760986,0.1060016825795173,0.495727002620697,291.3164978027344,291.1499938964844,265.7994079589844,264.1377868652344,280.71954345703125,293.15679931640625,291.3134155273437,1.0,0.4956238865852356,0.901331067085266,0.901331067085266,1.0,1.0,-2.496312141418457,1.134878396987915,1.361433744430542,0.5649186372756958,0.0,0.0,0.8118311762809753,135.8629608154297,153.0,-98.67487335205078,-26500.57421875,1461.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02252197265625,309.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,35344.49609375,35280.0,0.0,0.0,0.6243208646774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5398060083389282,1.5398284196853638,-2.2391031961888075e-05,0.0,0.0006336063379421,0.0,0.0,445.1532897949219,0.0,0.0,0.0,0.8663676977157593,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.2763770818710327,-5151.19921875,304.1575622558594,0.8267596960067749,0.3637909293174743,0.3306363523006439,293.1853332519531,297.1499938964844,293.1499938964844,0.240609273314476,-4861.423828125,304.1557922363281,0.7977725267410278,0.3255054950714111,0.3120794594287872,293.1483764648437,297.1499938964844,293.1499938964844,0.3917101919651031,-5275.712890625,304.1507568359375,0.9055051803588868,0.4817971289157867,0.3388072848320007,293.1257019042969,297.1499938964844,293.1499938964844,0.5615278482437134,-9514.62890625,304.0794677734375,0.9990000128746032,0.6462835073471069,0.6143916845321655,293.1629943847656,297.1499938964844,293.1499938964844,0.0581444390118122,-7633.12744140625,304.1528015136719,0.5419186353683472,0.1044747903943061,0.4901215732097626,291.27130126953125,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.16485595703125,291.2694396972656,1.0,0.5008871555328369,0.8990294933319092,0.8990294933319092,1.0,1.0,-2.5043303966522217,1.1385644674301147,1.365765929222107,0.566972553730011,0.0,0.0,0.798829972743988,142.20458984375,156.0,-71.28919982910156,-26420.42578125,1498.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390380859375,309.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,35321.578125,35280.0,0.0,0.0,0.6194154620170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5023231506347656,1.502344846725464,-2.169341678381897e-05,0.0,0.0006286279531195,0.0,0.0,418.5937805175781,0.0,0.0,0.0,0.8490304946899414,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.2763770818710327,-5151.19921875,304.1575622558594,0.8267596960067749,0.3637909293174743,0.3306363523006439,293.1853332519531,297.1499938964844,293.1499938964844,0.240609273314476,-4861.423828125,304.1557922363281,0.7977725267410278,0.3255054950714111,0.3120794594287872,293.1483764648437,297.1499938964844,293.1499938964844,0.3917101919651031,-5275.712890625,304.1507568359375,0.9055051803588868,0.4817971289157867,0.3388072848320007,293.1257019042969,297.1499938964844,293.1499938964844,0.5615278482437134,-9514.62890625,304.0794677734375,0.9990000128746032,0.6462835073471069,0.6143916845321655,293.1629943847656,297.1499938964844,293.1499938964844,0.0581444390118122,-7633.12744140625,304.1528015136719,0.5419186353683472,0.1044747903943061,0.4901215732097626,291.27130126953125,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.16485595703125,291.2694396972656,1.0,0.5008871555328369,0.8990294933319092,0.8990294933319092,1.0,1.0,-2.5043303966522217,1.1385644674301147,1.365765929222107,0.566972553730011,0.0,0.0,0.798829972743988,142.20458984375,156.0,-71.28919982910156,-26420.42578125,1498.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390380859375,309.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,35321.578125,35280.0,0.0,0.0,0.6194154620170593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5023231506347656,1.502344846725464,-2.169341678381897e-05,0.0,0.0006286279531195,0.0,0.0,418.5937805175781,0.0,0.0,0.0,0.8490304946899414,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2743261456489563,-5120.69580078125,304.15850830078125,0.814787745475769,0.3610486090183258,0.3285421729087829,293.1929626464844,297.1499938964844,293.1499938964844,0.2388812154531479,-4833.48291015625,304.15679931640625,0.7851932644844055,0.3230640590190887,0.3101560175418854,293.1556396484375,297.1499938964844,293.1499938964844,0.3909136950969696,-5266.9052734375,304.15191650390625,0.89240962266922,0.4803663790225982,0.3380962014198303,293.16552734375,297.1499938964844,293.1499938964844,0.5566412210464478,-9429.4169921875,304.11083984375,0.986086130142212,0.6387603282928467,0.607221245765686,293.1684875488281,297.1499938964844,293.1499938964844,0.0572682172060012,-7558.5654296875,304.1533508300781,0.530830442905426,0.1030328795313835,0.4851488471031189,291.2659912109375,291.1499938964844,265.949462890625,264.2459411621094,280.807861328125,293.1778259277344,291.26593017578125,1.0,0.5036776661872864,0.8967278599739075,0.8967278599739075,1.0,1.0,-2.483992576599121,1.1284629106521606,1.355529546737671,0.5615933537483215,0.0,0.0,0.7841326594352722,150.03472900390625,159.0,-22.041778564453125,-26136.79296875,1505.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2457580566406,309.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,35327.6796875,34200.0,0.0,0.0,0.6141876578330994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462929606437683,1.462950587272644,-2.098545701301191e-05,0.0,0.0006233223830349,0.0,0.0,392.0213317871094,0.0,0.0,0.0,0.680568516254425,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2743261456489563,-5120.69580078125,304.15850830078125,0.814787745475769,0.3610486090183258,0.3285421729087829,293.1929626464844,297.1499938964844,293.1499938964844,0.2388812154531479,-4833.48291015625,304.15679931640625,0.7851932644844055,0.3230640590190887,0.3101560175418854,293.1556396484375,297.1499938964844,293.1499938964844,0.3909136950969696,-5266.9052734375,304.15191650390625,0.89240962266922,0.4803663790225982,0.3380962014198303,293.16552734375,297.1499938964844,293.1499938964844,0.5566412210464478,-9429.4169921875,304.11083984375,0.986086130142212,0.6387603282928467,0.607221245765686,293.1684875488281,297.1499938964844,293.1499938964844,0.0572682172060012,-7558.5654296875,304.1533508300781,0.530830442905426,0.1030328795313835,0.4851488471031189,291.2659912109375,291.1499938964844,265.949462890625,264.2459411621094,280.807861328125,293.1778259277344,291.26593017578125,1.0,0.5036776661872864,0.8967278599739075,0.8967278599739075,1.0,1.0,-2.483992576599121,1.1284629106521606,1.355529546737671,0.5615933537483215,0.0,0.0,0.7841326594352722,150.03472900390625,159.0,-22.041778564453125,-26136.79296875,1505.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2457580566406,309.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,35327.6796875,34200.0,0.0,0.0,0.6141876578330994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462929606437683,1.462950587272644,-2.098545701301191e-05,0.0,0.0006233223830349,0.0,0.0,392.0213317871094,0.0,0.0,0.0,0.680568516254425,4.0,0.0,1.0
721260,293.2161560058594,297.1499938964844,293.1499938964844,0.2722450494766235,-5089.90234375,304.1593017578125,0.8056300282478333,0.3581283688545227,0.3261951804161072,293.20074462890625,297.1499938964844,293.1499938964844,0.2370712459087371,-4804.3779296875,304.1576843261719,0.7760511636734009,0.3203968405723572,0.307935357093811,293.1630249023437,297.1499938964844,293.1499938964844,0.3901380598545074,-5258.49560546875,304.1527709960937,0.8833163976669312,0.4787264466285705,0.3371699750423431,293.184326171875,297.1499938964844,293.1499938964844,0.5542153120040894,-9386.0458984375,304.1279602050781,0.976235032081604,0.6345314979553223,0.6029771566390991,293.1732482910156,297.1499938964844,293.1499938964844,0.0563799887895584,-7483.9072265625,304.1537475585937,0.5227503180503845,0.1015936806797981,0.4798251688480377,291.25164794921875,291.1499938964844,266.0283508300781,264.3023681640625,280.85748291015625,293.1881103515625,291.2524719238281,1.0,0.5052765011787415,0.8946298956871033,0.8946298956871033,1.0,1.0,-2.4658989906311035,1.1194981336593628,1.3464007377624512,0.5566888451576233,0.0,0.0,0.7728019952774048,155.5902862548828,162.0,-6.848918437957764,-25812.630859375,1505.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4044494628906,310.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,34245.41015625,34200.0,0.0,0.0,0.6078932285308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073079824447632,1.4073277711868286,-1.9771247025346383e-05,0.0,0.000616934383288,0.0,0.0,353.46514892578125,0.0,0.0,0.0,0.8025799989700317,4.0,0.0,1.0
721320,293.2161560058594,297.1499938964844,293.1499938964844,0.2722450494766235,-5089.90234375,304.1593017578125,0.8056300282478333,0.3581283688545227,0.3261951804161072,293.20074462890625,297.1499938964844,293.1499938964844,0.2370712459087371,-4804.3779296875,304.1576843261719,0.7760511636734009,0.3203968405723572,0.307935357093811,293.1630249023437,297.1499938964844,293.1499938964844,0.3901380598545074,-5258.49560546875,304.1527709960937,0.8833163976669312,0.4787264466285705,0.3371699750423431,293.184326171875,297.1499938964844,293.1499938964844,0.5542153120040894,-9386.0458984375,304.1279602050781,0.976235032081604,0.6345314979553223,0.6029771566390991,293.1732482910156,297.1499938964844,293.1499938964844,0.0563799887895584,-7483.9072265625,304.1537475585937,0.5227503180503845,0.1015936806797981,0.4798251688480377,291.25164794921875,291.1499938964844,266.0283508300781,264.3023681640625,280.85748291015625,293.1881103515625,291.2524719238281,1.0,0.5052765011787415,0.8946298956871033,0.8946298956871033,1.0,1.0,-2.4658989906311035,1.1194981336593628,1.3464007377624512,0.5566888451576233,0.0,0.0,0.7728019952774048,155.5902862548828,162.0,-6.848918437957764,-25812.630859375,1505.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4044494628906,310.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,34245.41015625,34200.0,0.0,0.0,0.6078932285308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073079824447632,1.4073277711868286,-1.9771247025346383e-05,0.0,0.000616934383288,0.0,0.0,353.46514892578125,0.0,0.0,0.0,0.8025799989700317,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2695091664791107,-5048.8330078125,304.1607360839844,0.7977774143218994,0.3551145493984222,0.3237087428569793,293.20831298828125,297.1499938964844,293.1499938964844,0.2346257418394088,-4764.4638671875,304.1591796875,0.768538236618042,0.317579060792923,0.3055130839347839,293.170166015625,297.1499938964844,293.1499938964844,0.3884348273277282,-5239.732421875,304.1546630859375,0.8761049509048462,0.4769507050514221,0.336106538772583,293.196044921875,297.1499938964844,293.1499938964844,0.551505446434021,-9342.5263671875,304.1396789550781,0.9681878089904784,0.6312785744667053,0.5999765992164612,293.1773681640625,297.1499938964844,293.1499938964844,0.055332962423563,-7394.77392578125,304.1542358398437,0.5161630511283875,0.1001700907945633,0.4743589460849762,291.25909423828125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.196533203125,291.2593078613281,1.0,0.5062188506126404,0.8925319314002991,0.8925319314002991,1.0,1.0,-2.448551893234253,1.1108909845352173,1.337660789489746,0.5520027875900269,0.0,0.0,0.7576647996902466,160.0023956298828,165.0,3.981558084487915,-25531.294921875,1501.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5535888671875,310.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,34248.9765625,34200.0,0.0,0.0,0.6010852456092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619976043701172,1.3620165586471558,-1.9010087271453813e-05,0.0,0.0006100250757299,0.0,0.0,326.4790344238281,0.0,0.0,0.0,0.7820380926132202,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2695091664791107,-5048.8330078125,304.1607360839844,0.7977774143218994,0.3551145493984222,0.3237087428569793,293.20831298828125,297.1499938964844,293.1499938964844,0.2346257418394088,-4764.4638671875,304.1591796875,0.768538236618042,0.317579060792923,0.3055130839347839,293.170166015625,297.1499938964844,293.1499938964844,0.3884348273277282,-5239.732421875,304.1546630859375,0.8761049509048462,0.4769507050514221,0.336106538772583,293.196044921875,297.1499938964844,293.1499938964844,0.551505446434021,-9342.5263671875,304.1396789550781,0.9681878089904784,0.6312785744667053,0.5999765992164612,293.1773681640625,297.1499938964844,293.1499938964844,0.055332962423563,-7394.77392578125,304.1542358398437,0.5161630511283875,0.1001700907945633,0.4743589460849762,291.25909423828125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.196533203125,291.2593078613281,1.0,0.5062188506126404,0.8925319314002991,0.8925319314002991,1.0,1.0,-2.448551893234253,1.1108909845352173,1.337660789489746,0.5520027875900269,0.0,0.0,0.7576647996902466,160.0023956298828,165.0,3.981558084487915,-25531.294921875,1501.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5535888671875,310.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,34248.9765625,34200.0,0.0,0.0,0.6010852456092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619976043701172,1.3620165586471558,-1.9010087271453813e-05,0.0,0.0006100250757299,0.0,0.0,326.4790344238281,0.0,0.0,0.0,0.7820380926132202,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681306004524231,-5028.18017578125,304.1612854003906,0.7941969633102417,0.3535832166671753,0.3224327862262726,293.2119445800781,297.1499938964844,293.1499938964844,0.2333720475435257,-4744.03759765625,304.1597900390625,0.7651296854019165,0.3161250650882721,0.3042474091053009,293.1735534667969,297.1499938964844,293.1499938964844,0.3875620663166046,-5230.2041015625,304.1553955078125,0.8729008436203003,0.4760273694992065,0.3355407416820526,293.2007141113281,297.1499938964844,293.1499938964844,0.5502260327339172,-9322.86328125,304.14385986328125,0.9645062685012816,0.6297799348831177,0.5986353158950806,293.1792297363281,297.1499938964844,293.1499938964844,0.0548078529536724,-7350.30859375,304.1544189453125,0.513200044631958,0.0994592756032943,0.4715905487537384,291.2615661621094,291.1499938964844,266.1504821777344,264.3893127441406,280.9317626953125,293.2003479003906,291.2616882324219,1.0,0.5065343379974365,0.891482949256897,0.891482949256897,1.0,1.0,-2.4398813247680664,1.106587529182434,1.3332937955856323,0.5496656894683838,0.0,0.0,0.7499697804450989,161.96453857421875,165.0,4.990856647491455,-25384.330078125,1498.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62750244140625,310.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34249.890625,33120.0,0.0,0.0,0.597463846206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389812707901,1.3389999866485596,-1.8632788851391524e-05,0.0,0.0006063498440198,0.0,0.0,313.35858154296875,0.0,0.0,0.0,0.6216121912002563,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2673857510089874,-5017.7490234375,304.1606140136719,0.7907752990722656,0.3520425856113434,0.3211407363414764,293.2154846191406,297.1499938964844,293.1499938964844,0.2326569706201553,-4733.08251953125,304.1593322753906,0.7618803977966309,0.3146465420722961,0.3029518127441406,293.17681884765625,297.1499938964844,293.1499938964844,0.387594610452652,-5231.1337890625,304.1543884277344,0.869881272315979,0.4750919342041015,0.3349588811397552,293.204833984375,297.1499938964844,293.1499938964844,0.5502189993858337,-9322.0751953125,304.14501953125,0.9609633088111876,0.6283276677131653,0.5973396897315979,293.18096923828125,297.1499938964844,293.1499938964844,0.0544432625174522,-7321.30712890625,304.154296875,0.5103914737701416,0.0987473651766777,0.4687998592853546,291.2359313964844,291.1499938964844,266.19207763671875,264.4188232421875,280.95660400390625,293.2039489746094,291.2360534667969,1.0,0.5067771673202515,0.890565037727356,0.890565037727356,1.0,1.0,-2.431164503097534,1.1022710800170898,1.3288933038711548,0.5473291277885437,0.0,0.0,0.7468260526657104,163.81915283203125,168.0,-22.747800827026367,-25162.044921875,1494.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7203063964844,310.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33169.20703125,33120.0,0.0,0.0,0.5934876799583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016310930252075,1.3016488552093506,-1.7789478079066612e-05,0.0,0.0006023145397193,0.0,0.0,290.00390625,0.0,0.0,0.0,0.7528916597366333,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.2643212974071502,-4971.4912109375,304.162109375,0.7842653393745422,0.348903089761734,0.318507969379425,293.2223205566406,297.1499938964844,293.1499938964844,0.2298163473606109,-4686.46728515625,304.160888671875,0.7557188272476196,0.3116025328636169,0.3002757132053375,293.1830749511719,297.1499938964844,293.1499938964844,0.3854092359542846,-5207.08935546875,304.156494140625,0.8642310500144958,0.4731431901454925,0.3337476849555969,293.2122802734375,297.1499938964844,293.1499938964844,0.5471057295799255,-9276.4951171875,304.1517028808594,0.9541254639625548,0.6254274845123291,0.5947936773300171,293.1841735839844,297.1499938964844,293.1499938964844,0.0533075705170631,-7224.9697265625,304.1547241210937,0.5051093697547913,0.0973140969872474,0.4631462693214416,291.25067138671875,291.1499938964844,266.2762756347656,264.4784240722656,281.0067749023437,293.2108459472656,291.2506103515625,1.0,0.507102906703949,0.8887291550636292,0.8887291550636292,1.0,1.0,-2.4134812355041504,1.0935161113739014,1.3199652433395386,0.5426033735275269,0.0,0.0,0.7320936322212219,167.31393432617188,171.0,2.1967568397521973,-24896.32421875,1486.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8722229003906,310.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,33166.36328125,33120.0,0.0,0.0,0.5853748917579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2626760005950928,1.262693166732788,-1.718223575153388e-05,0.0,0.0005940811242908,0.0,0.0,269.79229736328125,0.0,0.0,0.0,0.7347893714904785,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.2643212974071502,-4971.4912109375,304.162109375,0.7842653393745422,0.348903089761734,0.318507969379425,293.2223205566406,297.1499938964844,293.1499938964844,0.2298163473606109,-4686.46728515625,304.160888671875,0.7557188272476196,0.3116025328636169,0.3002757132053375,293.1830749511719,297.1499938964844,293.1499938964844,0.3854092359542846,-5207.08935546875,304.156494140625,0.8642310500144958,0.4731431901454925,0.3337476849555969,293.2122802734375,297.1499938964844,293.1499938964844,0.5471057295799255,-9276.4951171875,304.1517028808594,0.9541254639625548,0.6254274845123291,0.5947936773300171,293.1841735839844,297.1499938964844,293.1499938964844,0.0533075705170631,-7224.9697265625,304.1547241210937,0.5051093697547913,0.0973140969872474,0.4631462693214416,291.25067138671875,291.1499938964844,266.2762756347656,264.4784240722656,281.0067749023437,293.2108459472656,291.2506103515625,1.0,0.507102906703949,0.8887291550636292,0.8887291550636292,1.0,1.0,-2.4134812355041504,1.0935161113739014,1.3199652433395386,0.5426033735275269,0.0,0.0,0.7320936322212219,167.31393432617188,171.0,2.1967568397521973,-24896.32421875,1486.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8722229003906,310.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,33166.36328125,33120.0,0.0,0.0,0.5853748917579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2626760005950928,1.262693166732788,-1.718223575153388e-05,0.0,0.0005940811242908,0.0,0.0,269.79229736328125,0.0,0.0,0.0,0.7347893714904785,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2614839673042297,-4928.9814453125,304.1628112792969,0.7780531644821167,0.3456972539424896,0.3158049285411834,293.22882080078125,297.1499938964844,293.1499938964844,0.2271308898925781,-4642.6953125,304.1617431640625,0.7498589158058167,0.3084486424922943,0.2974867820739746,293.1889953613281,297.1499938964844,293.1499938964844,0.3835330009460449,-5186.8212890625,304.1574401855469,0.8589223623275757,0.471102237701416,0.3324630558490753,293.2189636230469,297.1499938964844,293.1499938964844,0.5443874001502991,-9237.97265625,304.1556396484375,0.9474471807479858,0.6224942207336426,0.5922139883041382,293.1870422363281,297.1499938964844,293.1499938964844,0.0522260554134845,-7134.47119140625,304.15496826171875,0.5001336336135864,0.095863789319992,0.4573908150196075,291.25213623046875,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174377441406,291.2520446777344,1.0,0.5072751045227051,0.8868932723999023,0.8868932723999023,1.0,1.0,-2.39532732963562,1.0845301151275637,1.3107973337173462,0.5377668738365173,0.0,0.0,0.7183710336685181,170.63536071777344,174.0,1.7541275024414062,-24587.86328125,1476.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0060729980469,310.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33164.54296875,32040.0,0.0,0.0,0.5768724679946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220889687538147,1.220906138420105,-1.65516266861232e-05,0.0,0.000585452246014,0.0,0.0,249.2822113037109,0.0,0.0,0.0,0.5662808418273926,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2614839673042297,-4928.9814453125,304.1628112792969,0.7780531644821167,0.3456972539424896,0.3158049285411834,293.22882080078125,297.1499938964844,293.1499938964844,0.2271308898925781,-4642.6953125,304.1617431640625,0.7498589158058167,0.3084486424922943,0.2974867820739746,293.1889953613281,297.1499938964844,293.1499938964844,0.3835330009460449,-5186.8212890625,304.1574401855469,0.8589223623275757,0.471102237701416,0.3324630558490753,293.2189636230469,297.1499938964844,293.1499938964844,0.5443874001502991,-9237.97265625,304.1556396484375,0.9474471807479858,0.6224942207336426,0.5922139883041382,293.1870422363281,297.1499938964844,293.1499938964844,0.0522260554134845,-7134.47119140625,304.15496826171875,0.5001336336135864,0.095863789319992,0.4573908150196075,291.25213623046875,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2174377441406,291.2520446777344,1.0,0.5072751045227051,0.8868932723999023,0.8868932723999023,1.0,1.0,-2.39532732963562,1.0845301151275637,1.3107973337173462,0.5377668738365173,0.0,0.0,0.7183710336685181,170.63536071777344,174.0,1.7541275024414062,-24587.86328125,1476.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0060729980469,310.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33164.54296875,32040.0,0.0,0.0,0.5768724679946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220889687538147,1.220906138420105,-1.65516266861232e-05,0.0,0.000585452246014,0.0,0.0,249.2822113037109,0.0,0.0,0.0,0.5662808418273926,4.0,0.0,1.0
721860,293.2445373535156,297.1499938964844,293.1499938964844,0.2590031325817108,-4892.1748046875,304.162841796875,0.7720821499824524,0.3424423038959503,0.3130524456501007,293.2350158691406,297.1499938964844,293.1499938964844,0.2247064113616943,-4603.5166015625,304.1620178222656,0.7442251443862915,0.3051969707012176,0.2945998311042785,293.19451904296875,297.1499938964844,293.1499938964844,0.3821728527545929,-5172.4951171875,304.157470703125,0.8538798689842224,0.4689953029155731,0.3311276435852051,293.22491455078125,297.1499938964844,293.1499938964844,0.5423752665519714,-9210.2001953125,304.1574401855469,0.9408934712409972,0.6195391416549683,0.5896105766296387,293.1896667480469,297.1499938964844,293.1499938964844,0.0512228123843669,-7051.96923828125,304.155029296875,0.4953599274158478,0.0943942368030548,0.4515316784381866,291.23541259765625,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2362670898437,1.0,0.5073460340499878,0.8851180672645569,0.8851180672645569,1.0,1.0,-2.3767826557159424,1.0753568410873413,1.3014256954193115,0.5328464508056641,0.0,0.0,0.7095262408256531,173.8475799560547,177.0,-0.6410825848579407,-24240.986328125,1466.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1495666503906,310.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32076.79296875,32040.0,0.0,0.0,0.5677042603492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742157936096191,1.1742314100265503,-1.5626796084688976e-05,0.0,0.0005761476350016,0.0,0.0,225.1400604248047,0.0,0.0,0.0,0.6928356289863586,4.0,0.0,1.0
721920,293.2445373535156,297.1499938964844,293.1499938964844,0.2590031325817108,-4892.1748046875,304.162841796875,0.7720821499824524,0.3424423038959503,0.3130524456501007,293.2350158691406,297.1499938964844,293.1499938964844,0.2247064113616943,-4603.5166015625,304.1620178222656,0.7442251443862915,0.3051969707012176,0.2945998311042785,293.19451904296875,297.1499938964844,293.1499938964844,0.3821728527545929,-5172.4951171875,304.157470703125,0.8538798689842224,0.4689953029155731,0.3311276435852051,293.22491455078125,297.1499938964844,293.1499938964844,0.5423752665519714,-9210.2001953125,304.1574401855469,0.9408934712409972,0.6195391416549683,0.5896105766296387,293.1896667480469,297.1499938964844,293.1499938964844,0.0512228123843669,-7051.96923828125,304.155029296875,0.4953599274158478,0.0943942368030548,0.4515316784381866,291.23541259765625,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.2362670898437,1.0,0.5073460340499878,0.8851180672645569,0.8851180672645569,1.0,1.0,-2.3767826557159424,1.0753568410873413,1.3014256954193115,0.5328464508056641,0.0,0.0,0.7095262408256531,173.8475799560547,177.0,-0.6410825848579407,-24240.986328125,1466.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1495666503906,310.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32076.79296875,32040.0,0.0,0.0,0.5677042603492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742157936096191,1.1742314100265503,-1.5626796084688976e-05,0.0,0.0005761476350016,0.0,0.0,225.1400604248047,0.0,0.0,0.0,0.6928356289863586,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2560838460922241,-4848.30322265625,304.1634216308594,0.7662819027900696,0.3391198217868805,0.3102389872074127,293.240966796875,297.1499938964844,293.1499938964844,0.2218602001667022,-4556.9658203125,304.1627502441406,0.7387363314628601,0.301839143037796,0.2916116118431091,293.1998291015625,297.1499938964844,293.1499938964844,0.3801608681678772,-5150.802734375,304.1583251953125,0.8490117788314819,0.4667900800704956,0.3297255933284759,293.23052978515625,297.1499938964844,293.1499938964844,0.5394452214241028,-9169.8486328125,304.1597900390625,0.9344012141227722,0.616499125957489,0.5869345664978027,293.1920471191406,297.1499938964844,293.1499938964844,0.0501002259552478,-6958.8095703125,304.1552124023437,0.4906798005104065,0.0929038301110267,0.4455710053443908,291.236083984375,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.22979736328125,291.236083984375,1.0,0.5073414444923401,0.8833428621292114,0.8833428621292114,1.0,1.0,-2.3577539920806885,1.0659462213516235,1.2918076515197754,0.5278159976005554,0.0,0.0,0.6979038715362549,177.00537109375,165.0,-0.7184838652610779,-23919.580078125,1455.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2515869140625,310.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,32076.330078125,32040.0,0.0,0.0,0.5584728121757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1375149488449097,1.1375300884246826,-1.5111487300600857e-05,0.0,0.0005667789373546,0.0,0.0,209.2837829589844,0.0,0.0,0.0,0.6770010590553284,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2560838460922241,-4848.30322265625,304.1634216308594,0.7662819027900696,0.3391198217868805,0.3102389872074127,293.240966796875,297.1499938964844,293.1499938964844,0.2218602001667022,-4556.9658203125,304.1627502441406,0.7387363314628601,0.301839143037796,0.2916116118431091,293.1998291015625,297.1499938964844,293.1499938964844,0.3801608681678772,-5150.802734375,304.1583251953125,0.8490117788314819,0.4667900800704956,0.3297255933284759,293.23052978515625,297.1499938964844,293.1499938964844,0.5394452214241028,-9169.8486328125,304.1597900390625,0.9344012141227722,0.616499125957489,0.5869345664978027,293.1920471191406,297.1499938964844,293.1499938964844,0.0501002259552478,-6958.8095703125,304.1552124023437,0.4906798005104065,0.0929038301110267,0.4455710053443908,291.236083984375,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.22979736328125,291.236083984375,1.0,0.5073414444923401,0.8833428621292114,0.8833428621292114,1.0,1.0,-2.3577539920806885,1.0659462213516235,1.2918076515197754,0.5278159976005554,0.0,0.0,0.6979038715362549,177.00537109375,165.0,-0.7184838652610779,-23919.580078125,1455.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2515869140625,310.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,32076.330078125,32040.0,0.0,0.0,0.5584728121757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1375149488449097,1.1375300884246826,-1.5111487300600857e-05,0.0,0.0005667789373546,0.0,0.0,209.2837829589844,0.0,0.0,0.0,0.6770010590553284,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545240521430969,-4824.78076171875,304.163818359375,0.7654154300689697,0.3374531865119934,0.3087328970432281,293.2437744140625,297.1499938964844,293.1499938964844,0.2203242927789688,-4531.759765625,304.1632080078125,0.7377992868423462,0.3001345694065094,0.289995938539505,293.20233154296875,297.1499938964844,293.1499938964844,0.3790324926376343,-5138.59765625,304.15887451171875,0.848762571811676,0.4656699299812317,0.3289397358894348,293.233154296875,297.1499938964844,293.1499938964844,0.5378373861312866,-9147.7861328125,304.16094970703125,0.9340404868125916,0.6149665713310242,0.5854872465133667,293.193115234375,297.1499938964844,293.1499938964844,0.0494541302323341,-6905.27734375,304.15545654296875,0.4895884394645691,0.0921624973416328,0.4421471059322357,291.2364501953125,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2363586425781,1.0,0.5053596496582031,0.8824552893638611,0.8824552893638611,1.0,1.0,-2.347210168838501,1.0607355833053589,1.286474585533142,0.5250582098960876,0.0,0.0,0.6921027302742004,176.27230834960938,165.0,-0.1415280699729919,-23750.9765625,1439.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.293212890625,310.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,32076.109375,30960.0,0.0,0.0,0.5538105368614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1201707124710083,1.120185613632202,-1.487365170760313e-05,0.0,0.0005620472948066,0.0,0.0,202.0843200683593,0.0,0.0,0.0,0.5194917321205139,4.0,0.0,1.0
722160,293.2530517578125,297.1499938964844,293.1499938964844,0.253583699464798,-4811.3740234375,304.1630249023437,0.7657181024551392,0.3358070850372314,0.3071879148483276,293.24639892578125,297.1499938964844,293.1499938964844,0.219305545091629,-4515.7783203125,304.1626892089844,0.7378948926925659,0.298429936170578,0.2883227467536926,293.20458984375,297.1499938964844,293.1499938964844,0.378822773694992,-5137.04833984375,304.1576538085937,0.8497728705406189,0.4645621478557586,0.3281170427799225,293.2355041503906,297.1499938964844,293.1499938964844,0.5375117063522339,-9144.4375,304.1595764160156,0.9353607296943665,0.6134516596794128,0.5839928388595581,293.19403076171875,297.1499938964844,293.1499938964844,0.0489390455186367,-6864.60595703125,304.1553955078125,0.489238977432251,0.0914387628436088,0.4385363161563873,291.2067565917969,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2068176269531,1.0,0.5026127099990845,0.881608784198761,0.881608784198761,1.0,1.0,-2.336223602294922,1.0553162097930908,1.2809075117111206,0.5221792459487915,0.0,0.0,0.6912893652915955,174.20912170410156,153.0,-29.3748836517334,-23506.6640625,1417.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3513488769531,310.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,30993.837890625,30960.0,0.0,0.0,0.5488836169242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0913976430892944,1.091411828994751,-1.4242481483961456e-05,0.0,0.0005570471403189,0.0,0.0,188.12635803222656,0.0,0.0,0.0,0.6546339988708496,4.0,0.0,1.0
722220,293.2554931640625,297.1499938964844,293.1499938964844,0.2508360743522644,-4769.33642578125,304.1644592285156,0.7676169276237488,0.3334074020385742,0.3048877120018005,293.25,297.1499938964844,293.1499938964844,0.2165956050157547,-4470.7021484375,304.1641540527344,0.7393097877502441,0.2959208488464355,0.2858039140701294,293.2076721191406,297.1499938964844,293.1499938964844,0.3764960169792175,-5111.3759765625,304.15972900390625,0.8528353571891785,0.4629327058792114,0.3268729448318481,293.2387390136719,297.1499938964844,293.1499938964844,0.534256637096405,-9099.123046875,304.1627502441406,0.9393640160560608,0.6112189888954163,0.5817530155181885,293.195068359375,297.1499938964844,293.1499938964844,0.0478110313415527,-6770.45263671875,304.1559753417969,0.489667683839798,0.090409517288208,0.4330956041812897,291.2243347167969,291.1499938964844,266.6844482421875,264.7662353515625,281.2513427734375,293.23931884765625,291.2243347167969,1.0,0.4974845349788666,0.8803671002388,0.8803671002388,1.0,1.0,-2.3197145462036133,1.0471751689910889,1.272539496421814,0.5178632736206055,0.0,0.0,0.6824401617050171,169.6327362060547,153.0,2.1669483184814453,-23292.33984375,1379.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40496826171875,310.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,30993.173828125,30960.0,0.0,0.0,0.54180508852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072744607925415,1.072758674621582,-1.3997198948345613e-05,0.0,0.0005498633254319,0.0,0.0,180.95285034179688,0.0,0.0,0.0,0.6458971500396729,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2499811947345733,-4756.42578125,304.16461181640625,0.7686601877212524,0.3325388729572296,0.3040412366390228,293.2512512207031,297.1499938964844,293.1499938964844,0.21572907269001,-4456.44677734375,304.16436767578125,0.740132749080658,0.2950059771537781,0.2848715782165527,293.208740234375,297.1499938964844,293.1499938964844,0.3758574724197387,-5104.494140625,304.1599426269531,0.8543362021446228,0.462338924407959,0.3264084160327911,293.2398376464844,297.1499938964844,293.1499938964844,0.5333560705184937,-9086.8955078125,304.1631774902344,0.9413051009178162,0.6104035973548889,0.5809192657470703,293.1954040527344,297.1499938964844,293.1499938964844,0.0474356301128864,-6739.6259765625,304.15606689453125,0.4900536239147186,0.0900444611907005,0.4310953617095947,291.2237243652344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22344970703125,1.0,0.4953665435314178,0.8799157738685608,0.8799157738685608,1.0,1.0,-2.313615560531616,1.0441681146621704,1.2694475650787354,0.5162715911865234,0.0,0.0,0.6798869371414185,167.62295532226562,141.0,0.3187236785888672,-23196.41015625,1363.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4213256835937,310.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30992.71875,30960.0,0.0,0.0,0.5392277836799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06395423412323,1.063968062400818,-1.3883039173379076e-05,0.0,0.0005472476477734,0.0,0.0,177.6431121826172,0.0,0.0,0.0,0.6422756314277649,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.246656909584999,-4706.03564453125,304.165283203125,0.7739754915237427,0.3292995989322662,0.3008416891098022,293.2555847167969,297.1499938964844,293.1499938964844,0.2123472392559051,-4400.6044921875,304.1651916503906,0.7444378137588501,0.2915610373020172,0.2813180685043335,293.2123718261719,297.1499938964844,293.1499938964844,0.3732708692550659,-5076.51806640625,304.16094970703125,0.8615366816520691,0.4601139724254608,0.3246344327926636,293.2436828613281,297.1499938964844,293.1499938964844,0.5297099351882935,-9037.3193359375,304.16485595703125,0.9503697156906128,0.6073459386825562,0.5777458548545837,293.1963195800781,297.1499938964844,293.1499938964844,0.0459891855716705,-6620.86767578125,304.1564636230469,0.4923876523971557,0.08870580047369,0.4235388040542602,291.22515869140625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,293.2442932128906,291.2250671386719,1.0,0.4865469634532928,0.8782227635383606,0.8782227635383606,1.0,1.0,-2.2904839515686035,1.032763957977295,1.2577199935913086,0.5102500915527344,0.0,0.0,0.6698139905929565,158.9451141357422,129.0,1.7395167350769043,-22850.2890625,1302.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4686584472656,310.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30990.35546875,29880.0,0.0,0.0,0.5295666456222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034532070159912,1.034545660018921,-1.350757884210907e-05,0.0,0.0005374428001232,0.0,0.0,166.8893280029297,0.0,0.0,0.0,0.4798110723495483,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.246656909584999,-4706.03564453125,304.165283203125,0.7739754915237427,0.3292995989322662,0.3008416891098022,293.2555847167969,297.1499938964844,293.1499938964844,0.2123472392559051,-4400.6044921875,304.1651916503906,0.7444378137588501,0.2915610373020172,0.2813180685043335,293.2123718261719,297.1499938964844,293.1499938964844,0.3732708692550659,-5076.51806640625,304.16094970703125,0.8615366816520691,0.4601139724254608,0.3246344327926636,293.2436828613281,297.1499938964844,293.1499938964844,0.5297099351882935,-9037.3193359375,304.16485595703125,0.9503697156906128,0.6073459386825562,0.5777458548545837,293.1963195800781,297.1499938964844,293.1499938964844,0.0459891855716705,-6620.86767578125,304.1564636230469,0.4923876523971557,0.08870580047369,0.4235388040542602,291.22515869140625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,293.2442932128906,291.2250671386719,1.0,0.4865469634532928,0.8782227635383606,0.8782227635383606,1.0,1.0,-2.2904839515686035,1.032763957977295,1.2577199935913086,0.5102500915527344,0.0,0.0,0.6698139905929565,158.9451141357422,129.0,1.7395167350769043,-22850.2890625,1302.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4686584472656,310.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30990.35546875,29880.0,0.0,0.0,0.5295666456222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034532070159912,1.034545660018921,-1.350757884210907e-05,0.0,0.0005374428001232,0.0,0.0,166.8893280029297,0.0,0.0,0.0,0.4798110723495483,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2436645179986953,-4660.95458984375,304.16534423828125,0.7812498807907104,0.3260858952999115,0.2976222932338714,293.2594909667969,297.1499938964844,293.1499938964844,0.2092053741216659,-4348.951171875,304.16552734375,0.7504575848579407,0.2880918681621551,0.277695745229721,293.2154846191406,297.1499938964844,293.1499938964844,0.3711648881435394,-5054.0791015625,304.1610717773437,0.8709872961044312,0.457897275686264,0.3228316903114319,293.2469787597656,297.1499938964844,293.1499938964844,0.5267393589019775,-8997.5556640625,304.16522216796875,0.9615429639816284,0.604304313659668,0.5745390057563782,293.1969299316406,297.1499938964844,293.1499938964844,0.0446162670850753,-6509.5634765625,304.1566467285156,0.4959279298782348,0.087405689060688,0.4159434139728546,291.2098999023437,291.1499938964844,266.8784484863281,264.9032897949219,281.36871337890625,293.2474060058594,291.21112060546875,1.0,0.4767234325408935,0.8766433000564575,0.8766433000564575,1.0,1.0,-2.267124891281128,1.021256685256958,1.24586820602417,0.5042051076889038,0.0,0.0,0.6644692420959473,149.06344604492188,117.0,3.19220232963562,-22477.177734375,1237.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5236511230469,310.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29904.3359375,29880.0,0.0,0.0,0.5196073055267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0016465187072754,1.001659274101257,-1.2855355635110756e-05,0.0,0.0005273353308439,0.0,0.0,153.2258758544922,0.0,0.0,0.0,0.6124505400657654,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2436645179986953,-4660.95458984375,304.16534423828125,0.7812498807907104,0.3260858952999115,0.2976222932338714,293.2594909667969,297.1499938964844,293.1499938964844,0.2092053741216659,-4348.951171875,304.16552734375,0.7504575848579407,0.2880918681621551,0.277695745229721,293.2154846191406,297.1499938964844,293.1499938964844,0.3711648881435394,-5054.0791015625,304.1610717773437,0.8709872961044312,0.457897275686264,0.3228316903114319,293.2469787597656,297.1499938964844,293.1499938964844,0.5267393589019775,-8997.5556640625,304.16522216796875,0.9615429639816284,0.604304313659668,0.5745390057563782,293.1969299316406,297.1499938964844,293.1499938964844,0.0446162670850753,-6509.5634765625,304.1566467285156,0.4959279298782348,0.087405689060688,0.4159434139728546,291.2098999023437,291.1499938964844,266.8784484863281,264.9032897949219,281.36871337890625,293.2474060058594,291.21112060546875,1.0,0.4767234325408935,0.8766433000564575,0.8766433000564575,1.0,1.0,-2.267124891281128,1.021256685256958,1.24586820602417,0.5042051076889038,0.0,0.0,0.6644692420959473,149.06344604492188,117.0,3.19220232963562,-22477.177734375,1237.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5236511230469,310.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29904.3359375,29880.0,0.0,0.0,0.5196073055267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0016465187072754,1.001659274101257,-1.2855355635110756e-05,0.0,0.0005273353308439,0.0,0.0,153.2258758544922,0.0,0.0,0.0,0.6124505400657654,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403045743703842,-4609.80419921875,304.16583251953125,0.7903152108192444,0.3228674829006195,0.2943764626979828,293.2631225585937,297.1499938964844,293.1499938964844,0.2057125121355056,-4290.95947265625,304.1661682128906,0.7581076622009277,0.2845790684223175,0.274008184671402,293.2184143066406,297.1499938964844,293.1499938964844,0.3684745132923126,-5025.0,304.1618347167969,0.8825570940971375,0.4556454420089721,0.3209888935089111,293.2500915527344,297.1499938964844,293.1499938964844,0.5229512453079224,-8946.2705078125,304.1664428710937,0.9740010499954224,0.6012177467346191,0.5712709426879883,293.1973571777344,297.1499938964844,293.1499938964844,0.0431535094976425,-6390.255859375,304.1568603515625,0.5006014704704285,0.086133025586605,0.4083561599254608,291.21173095703125,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.25030517578125,291.2118835449219,1.0,0.4662116169929504,0.8750637769699097,0.8750637769699097,1.0,1.0,-2.243544340133667,1.0096392631530762,1.2339050769805908,0.4981334209442138,0.0,0.0,0.6559944152832031,138.50502014160156,105.0,1.671606421470642,-22124.837890625,1170.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5374755859375,310.1170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,29903.88671875,29880.0,0.0,0.0,0.5099400877952576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754321575164796,0.9754446744918824,-1.2540529496618548e-05,0.0,0.0005175243713892,0.0,0.0,144.59559631347656,0.0,0.0,0.0,0.6017636656761169,4.0,0.0,1.0
