time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403045743703842,-4609.80419921875,304.16583251953125,0.7903152108192444,0.3228674829006195,0.2943764626979828,293.2631225585937,297.1499938964844,293.1499938964844,0.2057125121355056,-4290.95947265625,304.1661682128906,0.7581076622009277,0.2845790684223175,0.274008184671402,293.2184143066406,297.1499938964844,293.1499938964844,0.3684745132923126,-5025.0,304.1618347167969,0.8825570940971375,0.4556454420089721,0.3209888935089111,293.2500915527344,297.1499938964844,293.1499938964844,0.5229512453079224,-8946.2705078125,304.1664428710937,0.9740010499954224,0.6012177467346191,0.5712709426879883,293.1973571777344,297.1499938964844,293.1499938964844,0.0431535094976425,-6390.255859375,304.1568603515625,0.5006014704704285,0.086133025586605,0.4083561599254608,291.21173095703125,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.25030517578125,291.2118835449219,1.0,0.4662116169929504,0.8750637769699097,0.8750637769699097,1.0,1.0,-2.243544340133667,1.0096392631530762,1.2339050769805908,0.4981334209442138,0.0,0.0,0.6559944152832031,138.50502014160156,105.0,1.671606421470642,-22124.837890625,1170.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5374755859375,310.1170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,29903.88671875,29880.0,0.0,0.0,0.5099400877952576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754321575164796,0.9754446744918824,-1.2540529496618548e-05,0.0,0.0005175243713892,0.0,0.0,144.59559631347656,0.0,0.0,0.0,0.6017636656761169,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386075556278228,-4583.90576171875,304.1660461425781,0.7955325841903687,0.3212595283985138,0.2927486002445221,293.2648620605469,297.1499938964844,293.1499938964844,0.2039374113082885,-4261.4013671875,304.1664428710937,0.7625846862792969,0.2828067541122436,0.27214315533638,293.21978759765625,297.1499938964844,293.1499938964844,0.3670907020568847,-5010.03076171875,304.1622009277344,0.8891648054122925,0.45451220870018,0.3200573027133941,293.25152587890625,297.1499938964844,293.1499938964844,0.5210030674934387,-8919.904296875,304.1669921875,0.9805136919021606,0.5996673703193665,0.5696227550506592,293.197509765625,297.1499938964844,293.1499938964844,0.0424188449978828,-6330.384765625,304.1569519042969,0.5033982992172241,0.0855042114853859,0.4045698344707489,291.213134765625,291.1499938964844,267.0036926269531,264.9923095703125,281.445068359375,293.25164794921875,291.21307373046875,1.0,0.460757315158844,0.8742740750312805,0.8742740750312805,1.0,1.0,-2.2317023277282715,1.003804326057434,1.2278980016708374,0.4950959086418152,0.0,0.0,0.6516310572624207,133.0684051513672,105.0,1.900285601615905,-21950.07421875,1136.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5359191894531,310.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29904.21484375,28800.0,0.0,0.0,0.5051814913749695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632964730262756,0.9633088707923888,-1.2397732461977284e-05,0.0,0.0005126949981786,0.0,0.0,140.72640991210938,0.0,0.0,0.0,0.4467097222805023,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.237602412700653,-4569.427734375,304.1649475097656,0.801228940486908,0.3196577131748199,0.2911199927330017,293.2665100097656,297.1499938964844,293.1499938964844,0.2027432769536972,-4242.328125,304.1656494140625,0.7675383687019348,0.2810266017913818,0.2702660262584686,293.22100830078125,297.1499938964844,293.1499938964844,0.3667557537555694,-5007.27734375,304.1606140136719,0.8963521122932434,0.4533836245536804,0.3191222846508026,293.2528381347656,297.1499938964844,293.1499938964844,0.5205094814300537,-8914.802734375,304.1648254394531,0.9871177077293396,0.598127007484436,0.5679715871810913,293.1976013183594,297.1499938964844,293.1499938964844,0.0418572686612606,-6286.8173828125,304.1567077636719,0.506542444229126,0.0848796069622039,0.4007897973060608,291.1809387207031,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528686523437,291.18072509765625,1.0,0.4551930129528045,0.8735292553901672,0.8735292553901672,1.0,1.0,-2.219844579696656,0.9979648590087892,1.2218797206878662,0.4920659363269806,0.0,0.0,0.6527565121650696,127.56167602539062,93.0,-31.36193084716797,-21703.15234375,1103.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5521240234375,310.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,28822.86328125,28800.0,0.0,0.0,0.5002307891845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9410683512687684,0.9410802125930786,-1.189613340102369e-05,0.0,0.0005076706875115,0.0,0.0,131.75315856933594,0.0,0.0,0.0,0.5844947695732117,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2338810861110687,-4511.96923828125,304.1661071777344,0.8136025667190552,0.3164467215538025,0.287865936756134,293.2696838378906,297.1499938964844,293.1499938964844,0.1988664716482162,-4177.056640625,304.16680908203125,0.7787501811981201,0.2774316668510437,0.2664833664894104,293.2234191894531,297.1499938964844,293.1499938964844,0.3634586334228515,-4971.064453125,304.1624755859375,0.9127455949783324,0.4510977566242218,0.3172453641891479,293.2552185058594,297.1499938964844,293.1499938964844,0.5148122906684875,-8835.5986328125,304.1695251464844,0.9990000128746032,0.5950378179550171,0.5635697245597839,293.19775390625,297.1499938964844,293.1499938964844,0.0403131507337093,-6160.02294921875,304.1570129394531,0.5138516426086426,0.083643801510334,0.3932879567146301,291.20025634765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204772949219,293.2552185058594,291.199951171875,1.0,0.4437231123447418,0.8720395565032959,0.8720395565032959,1.0,1.0,-2.1948037147521973,0.9856125116348268,1.2091913223266602,0.4858073592185974,0.0,0.0,0.6442718505859375,116.57444763183594,81.0,1.2504820823669434,-21395.248046875,1036.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53466796875,310.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,28821.3984375,28800.0,0.0,0.0,0.4908213317394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240585565567015,0.9240702390670776,-1.1703149539243896e-05,0.0,0.0004981212550774,0.0,0.0,126.6902847290039,0.0,0.0,0.0,0.5770325660705566,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2338810861110687,-4511.96923828125,304.1661071777344,0.8136025667190552,0.3164467215538025,0.287865936756134,293.2696838378906,297.1499938964844,293.1499938964844,0.1988664716482162,-4177.056640625,304.16680908203125,0.7787501811981201,0.2774316668510437,0.2664833664894104,293.2234191894531,297.1499938964844,293.1499938964844,0.3634586334228515,-4971.064453125,304.1624755859375,0.9127455949783324,0.4510977566242218,0.3172453641891479,293.2552185058594,297.1499938964844,293.1499938964844,0.5148122906684875,-8835.5986328125,304.1695251464844,0.9990000128746032,0.5950378179550171,0.5635697245597839,293.19775390625,297.1499938964844,293.1499938964844,0.0403131507337093,-6160.02294921875,304.1570129394531,0.5138516426086426,0.083643801510334,0.3932879567146301,291.20025634765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204772949219,293.2552185058594,291.199951171875,1.0,0.4437231123447418,0.8720395565032959,0.8720395565032959,1.0,1.0,-2.1948037147521973,0.9856125116348268,1.2091913223266602,0.4858073592185974,0.0,0.0,0.6442718505859375,116.57444763183594,81.0,1.2504820823669434,-21395.248046875,1036.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53466796875,310.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,28821.3984375,28800.0,0.0,0.0,0.4908213317394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240585565567015,0.9240702390670776,-1.1703149539243896e-05,0.0,0.0004981212550774,0.0,0.0,126.6902847290039,0.0,0.0,0.0,0.5770325660705566,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.230157271027565,-4454.2412109375,304.1669616699219,0.8229542970657349,0.3132599592208862,0.2847355306148529,293.2724914550781,297.1499938964844,293.1499938964844,0.1949838995933532,-4111.37353515625,304.1676940917969,0.7876453995704651,0.2738349735736847,0.2628026902675628,293.2255249023437,297.1499938964844,293.1499938964844,0.3600468039512634,-4933.568359375,304.1640319824219,0.9274479150772096,0.4488146305084228,0.3154477775096893,293.239013671875,297.1499938964844,293.1499938964844,0.4882044196128845,-8452.89453125,304.2073974609375,0.9990000128746032,0.5955882668495178,0.538569450378418,293.197509765625,297.1499938964844,293.1499938964844,0.038894198834896,-6042.97314453125,304.15704345703125,0.5198490619659424,0.0824860632419586,0.3865910172462463,291.2254638671875,291.1499938964844,267.2033386230469,265.1358642578125,281.5773010253906,293.2518005371094,291.22662353515625,1.0,0.4307341277599334,0.8705499172210693,0.8705499172210693,1.0,1.0,-2.146613836288452,0.9620094895362854,1.1846044063568115,0.4737772643566131,0.0,0.0,0.6328553557395935,107.5952606201172,69.0,27.78385353088379,-20895.53125,954.8220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5245361328125,309.96099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28830.828125,27720.0,0.0,0.0,0.481418639421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974730968475342,0.8974844813346863,-1.141121447290061e-05,0.0,0.0004885786911472,0.0,0.0,119.09156036376952,0.0,0.0,0.0,0.4158441424369812,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.230157271027565,-4454.2412109375,304.1669616699219,0.8229542970657349,0.3132599592208862,0.2847355306148529,293.2724914550781,297.1499938964844,293.1499938964844,0.1949838995933532,-4111.37353515625,304.1676940917969,0.7876453995704651,0.2738349735736847,0.2628026902675628,293.2255249023437,297.1499938964844,293.1499938964844,0.3600468039512634,-4933.568359375,304.1640319824219,0.9274479150772096,0.4488146305084228,0.3154477775096893,293.239013671875,297.1499938964844,293.1499938964844,0.4882044196128845,-8452.89453125,304.2073974609375,0.9990000128746032,0.5955882668495178,0.538569450378418,293.197509765625,297.1499938964844,293.1499938964844,0.038894198834896,-6042.97314453125,304.15704345703125,0.5198490619659424,0.0824860632419586,0.3865910172462463,291.2254638671875,291.1499938964844,267.2033386230469,265.1358642578125,281.5773010253906,293.2518005371094,291.22662353515625,1.0,0.4307341277599334,0.8705499172210693,0.8705499172210693,1.0,1.0,-2.146613836288452,0.9620094895362854,1.1846044063568115,0.4737772643566131,0.0,0.0,0.6328553557395935,107.5952606201172,69.0,27.78385353088379,-20895.53125,954.8220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5245361328125,309.96099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28830.828125,27720.0,0.0,0.0,0.481418639421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974730968475342,0.8974844813346863,-1.141121447290061e-05,0.0,0.0004885786911472,0.0,0.0,119.09156036376952,0.0,0.0,0.0,0.4158441424369812,4.0,0.0,1.0
723060,293.268798828125,297.1499938964844,293.1499938964844,0.2267322391271591,-4401.34814453125,304.1672058105469,0.8341838121414185,0.3100255131721496,0.281552106142044,293.2753601074219,297.1499938964844,293.1499938964844,0.191324695944786,-4049.587646484375,304.1680603027344,0.7986341714859009,0.2701480984687805,0.2590328752994537,293.2276611328125,297.1499938964844,293.1499938964844,0.3570823967456817,-4901.3115234375,304.1645812988281,0.945090353488922,0.4464668333530426,0.3135980367660522,293.1962890625,297.1499938964844,293.1499938964844,0.4573462009429931,-8015.0888671875,304.2398986816406,0.9990000128746032,0.6019426584243774,0.5098373293876648,293.1972351074219,297.1499938964844,293.1499938964844,0.0375683568418026,-5934.32177734375,304.1569519042969,0.5276397466659546,0.0813373327255249,0.37991663813591,291.2337341308594,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,293.2450866699219,291.2369689941406,1.0,0.41650390625,0.8692892789840698,0.8692892789840698,1.0,1.0,-2.0933566093444824,0.9359951019287108,1.1573615074157717,0.4604957997798919,0.0,0.0,0.6229110956192017,98.1297836303711,72.0,37.75493240356445,-20303.8515625,870.5617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6005859375,309.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,27752.14453125,27720.0,0.0,0.0,0.4710091352462768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570907115936279,0.8571014404296875,-1.0737013326433951e-05,0.0,0.000478014408145,0.0,0.0,106.2889175415039,0.0,0.0,0.0,0.5456000566482544,4.0,0.0,1.0
723120,293.268798828125,297.1499938964844,293.1499938964844,0.2267322391271591,-4401.34814453125,304.1672058105469,0.8341838121414185,0.3100255131721496,0.281552106142044,293.2753601074219,297.1499938964844,293.1499938964844,0.191324695944786,-4049.587646484375,304.1680603027344,0.7986341714859009,0.2701480984687805,0.2590328752994537,293.2276611328125,297.1499938964844,293.1499938964844,0.3570823967456817,-4901.3115234375,304.1645812988281,0.945090353488922,0.4464668333530426,0.3135980367660522,293.1962890625,297.1499938964844,293.1499938964844,0.4573462009429931,-8015.0888671875,304.2398986816406,0.9990000128746032,0.6019426584243774,0.5098373293876648,293.1972351074219,297.1499938964844,293.1499938964844,0.0375683568418026,-5934.32177734375,304.1569519042969,0.5276397466659546,0.0813373327255249,0.37991663813591,291.2337341308594,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,293.2450866699219,291.2369689941406,1.0,0.41650390625,0.8692892789840698,0.8692892789840698,1.0,1.0,-2.0933566093444824,0.9359951019287108,1.1573615074157717,0.4604957997798919,0.0,0.0,0.6229110956192017,98.1297836303711,72.0,37.75493240356445,-20303.8515625,870.5617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6005859375,309.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,27752.14453125,27720.0,0.0,0.0,0.4710091352462768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570907115936279,0.8571014404296875,-1.0737013326433951e-05,0.0,0.000478014408145,0.0,0.0,106.2889175415039,0.0,0.0,0.0,0.5456000566482544,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232950627803802,-4348.14501953125,304.1671447753906,0.8411358594894409,0.3067010939121246,0.2784149646759033,293.278564453125,297.1499938964844,293.1499938964844,0.1876301318407058,-3986.9765625,304.16815185546875,0.8049576878547668,0.2663258016109466,0.2552690207958221,293.2301330566406,297.1499938964844,293.1499938964844,0.3540210425853729,-4868.0712890625,304.16473388671875,0.9561879634857178,0.4440005421638489,0.3117641508579254,293.14306640625,297.1499938964844,293.1499938964844,0.435718297958374,-7714.3798828125,304.2452087402344,0.9990000128746032,0.6115682721138,0.4909933507442474,293.1971740722656,297.1499938964844,293.1499938964844,0.0363220386207103,-5831.671875,304.1567077636719,0.5321888327598572,0.0801545679569244,0.3737088143825531,291.2473449707031,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.24468994140625,291.2476501464844,1.0,0.4068765342235565,0.8680286407470703,0.8680286407470703,1.0,1.0,-2.052764654159546,0.9161593317985536,1.1366052627563477,0.4503766000270843,0.0,0.0,0.6084483861923218,92.03939056396484,90.0,17.850017547607422,-19779.970703125,812.7434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7034606933594,309.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27754.21875,27720.0,0.0,0.0,0.4599815905094147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165623545646667,0.8165726661682129,-1.032558338920353e-05,0.0,0.000466822850285,0.0,0.0,96.20552825927734,0.0,0.0,0.0,0.5297815203666687,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232950627803802,-4348.14501953125,304.1671447753906,0.8411358594894409,0.3067010939121246,0.2784149646759033,293.278564453125,297.1499938964844,293.1499938964844,0.1876301318407058,-3986.9765625,304.16815185546875,0.8049576878547668,0.2663258016109466,0.2552690207958221,293.2301330566406,297.1499938964844,293.1499938964844,0.3540210425853729,-4868.0712890625,304.16473388671875,0.9561879634857178,0.4440005421638489,0.3117641508579254,293.14306640625,297.1499938964844,293.1499938964844,0.435718297958374,-7714.3798828125,304.2452087402344,0.9990000128746032,0.6115682721138,0.4909933507442474,293.1971740722656,297.1499938964844,293.1499938964844,0.0363220386207103,-5831.671875,304.1567077636719,0.5321888327598572,0.0801545679569244,0.3737088143825531,291.2473449707031,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.24468994140625,291.2476501464844,1.0,0.4068765342235565,0.8680286407470703,0.8680286407470703,1.0,1.0,-2.052764654159546,0.9161593317985536,1.1366052627563477,0.4503766000270843,0.0,0.0,0.6084483861923218,92.03939056396484,90.0,17.850017547607422,-19779.970703125,812.7434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7034606933594,309.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27754.21875,27720.0,0.0,0.0,0.4599815905094147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165623545646667,0.8165726661682129,-1.032558338920353e-05,0.0,0.000466822850285,0.0,0.0,96.20552825927734,0.0,0.0,0.0,0.5297815203666687,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2217742800712585,-4324.751953125,304.1667785644531,0.8404404520988464,0.3049952387809753,0.2768942415714264,293.2803039550781,297.1499938964844,293.1499938964844,0.1859408617019653,-3958.450927734375,304.1679077148437,0.8037424683570862,0.2643521130084991,0.253419280052185,293.2314758300781,297.1499938964844,293.1499938964844,0.3527671694755554,-4854.6591796875,304.1643371582031,0.9561942219734192,0.4427204430103302,0.3108808398246765,293.1217346191406,297.1499938964844,293.1499938964844,0.4331166744232178,-7685.3935546875,304.2324523925781,0.9990000128746032,0.6158499717712402,0.4895932078361511,293.1972045898437,297.1499938964844,293.1499938964844,0.0358039923012256,-5789.333984375,304.15643310546875,0.5312108397483826,0.079549066722393,0.3709631860256195,291.2466125488281,291.1499938964844,267.3871765136719,265.2712097167969,281.71142578125,293.2474670410156,291.245361328125,1.0,0.4055538177490234,0.8673983812332153,0.8673983812332153,1.0,1.0,-2.042661666870117,0.9112085103988647,1.1314531564712524,0.4477910697460174,0.0,0.0,0.6020033955574036,91.41299438476562,90.0,3.125409841537476,-19590.5703125,801.7634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7539978027344,309.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27752.1796875,26640.0,0.0,0.0,0.4543173313140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993178367614746,0.7993279695510864,-1.015591169561958e-05,0.0,0.0004610743490047,0.0,0.0,92.13534545898438,0.0,0.0,0.0,0.3731216788291931,4.0,0.0,1.0
723360,293.2722473144531,297.1499938964844,293.1499938964844,0.221186026930809,-4316.98779296875,304.164794921875,0.8370813131332397,0.303268551826477,0.275393545627594,293.2821350097656,297.1499938964844,293.1499938964844,0.1850240677595138,-3944.14208984375,304.16632080078125,0.7997332811355591,0.2623431980609894,0.2515789270401001,293.2328186035156,297.1499938964844,293.1499938964844,0.3529763519763946,-4858.380859375,304.1613464355469,0.9527182579040528,0.4414237439632416,0.3100133538246155,293.109375,297.1499938964844,293.1499938964844,0.4373780786991119,-7757.328125,304.2096252441406,0.9990000128746032,0.6186472177505493,0.4931844770908355,293.1973571777344,297.1499938964844,293.1499938964844,0.0355354808270931,-5770.62890625,304.1557312011719,0.5281463861465454,0.0789244696497917,0.3683840036392212,291.198486328125,291.1499938964844,267.4216003417969,265.2970886230469,281.7310485839844,293.25018310546875,291.1957092285156,1.0,0.4060224592685699,0.8668972849845886,0.8668972849845886,1.0,1.0,-2.038815498352051,0.9092890620231628,1.1295263767242432,0.4468266069889068,0.0,0.0,0.603443443775177,92.25955200195312,108.0,-53.87961959838867,-19383.150390625,801.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8127136230469,309.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26663.353515625,26640.0,0.0,0.0,0.4484606385231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767512798309326,0.776760995388031,-9.69369739323156e-06,0.0,0.000455130561022,0.0,0.0,85.27616882324219,0.0,0.0,0.0,0.5112033486366272,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185006886720657,-4275.728515625,304.1642761230469,0.8248452544212341,0.2997390031814575,0.2724457681179046,293.28594970703125,297.1499938964844,293.1499938964844,0.1819035112857818,-3891.405517578125,304.1660461425781,0.7858155965805054,0.2582241892814636,0.2479234635829925,293.23565673828125,297.1499938964844,293.1499938964844,0.3510124683380127,-4837.45849609375,304.1607360839844,0.93781578540802,0.4387503564357757,0.3083229660987854,293.1151733398437,297.1499938964844,293.1499938964844,0.4547598659992218,-8025.11279296875,304.160400390625,0.9990000128746032,0.618590235710144,0.5115376710891724,293.19830322265625,297.1499938964844,293.1499938964844,0.0346399173140525,-5697.921875,304.1553039550781,0.5177032947540283,0.0775360614061355,0.3633180856704712,291.1830444335937,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,293.2516784667969,291.1798400878906,1.0,0.4113914966583252,0.8658950924873352,0.8658950924873352,1.0,1.0,-2.0448012351989746,0.9120912551879884,1.1327098608016968,0.4482689201831817,0.0,0.0,0.5995036363601685,97.34172058105467,126.0,-43.352176666259766,-19317.466796875,824.2737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.805908203125,309.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,26648.87890625,26640.0,0.0,0.0,0.4378412365913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769371747970581,0.7693814039230347,-9.621138815418815e-06,0.0,0.0004443531797733,0.0,0.0,83.64108276367188,0.0,0.0,0.0,0.5079764127731323,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185006886720657,-4275.728515625,304.1642761230469,0.8248452544212341,0.2997390031814575,0.2724457681179046,293.28594970703125,297.1499938964844,293.1499938964844,0.1819035112857818,-3891.405517578125,304.1660461425781,0.7858155965805054,0.2582241892814636,0.2479234635829925,293.23565673828125,297.1499938964844,293.1499938964844,0.3510124683380127,-4837.45849609375,304.1607360839844,0.93781578540802,0.4387503564357757,0.3083229660987854,293.1151733398437,297.1499938964844,293.1499938964844,0.4547598659992218,-8025.11279296875,304.160400390625,0.9990000128746032,0.618590235710144,0.5115376710891724,293.19830322265625,297.1499938964844,293.1499938964844,0.0346399173140525,-5697.921875,304.1553039550781,0.5177032947540283,0.0775360614061355,0.3633180856704712,291.1830444335937,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,293.2516784667969,291.1798400878906,1.0,0.4113914966583252,0.8658950924873352,0.8658950924873352,1.0,1.0,-2.0448012351989746,0.9120912551879884,1.1327098608016968,0.4482689201831817,0.0,0.0,0.5995036363601685,97.34172058105467,126.0,-43.352176666259766,-19317.466796875,824.2737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.805908203125,309.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,26648.87890625,26640.0,0.0,0.0,0.4378412365913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769371747970581,0.7693814039230347,-9.621138815418815e-06,0.0,0.0004443531797733,0.0,0.0,83.64108276367188,0.0,0.0,0.0,0.5079764127731323,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2163695842027664,-4243.6005859375,304.1630859375,0.8073902726173401,0.296108990907669,0.2695320546627044,293.2899475097656,297.1499938964844,293.1499938964844,0.1792196184396743,-3846.5341796875,304.1651916503906,0.7671222686767578,0.2539710998535156,0.244273230433464,293.2386474609375,297.1499938964844,293.1499938964844,0.3499207496643066,-4826.5947265625,304.1590270996094,0.9156940579414368,0.435977429151535,0.3066570460796356,293.1603088378906,297.1499938964844,293.1499938964844,0.4856622815132141,-8481.072265625,304.1054992675781,0.9990000128746032,0.6104006171226501,0.5410993099212646,293.20050048828125,297.1499938964844,293.1499938964844,0.0337667725980281,-5628.46044921875,304.1549987792969,0.5039088129997253,0.0758658573031425,0.3577132225036621,291.1399230957031,291.1499938964844,267.54998779296875,265.3959045410156,281.7800598144531,293.251953125,291.1374816894531,1.0,0.4212162792682647,0.8648929595947266,0.8648929595947266,1.0,1.0,-2.063681125640869,0.9211581945419312,1.142522931098938,0.4528735280036926,0.0,0.0,0.6039058566093445,106.14256286621094,129.0,-53.23873519897461,-19364.265625,871.9242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64508056640625,309.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,26631.44140625,25560.0,0.0,0.0,0.4290915429592132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762952446937561,0.7763049602508545,-9.682179552328307e-06,0.0,0.0004354733682703,0.0,0.0,85.12508392333984,0.0,0.0,0.0,0.3609679043292999,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2163695842027664,-4243.6005859375,304.1630859375,0.8073902726173401,0.296108990907669,0.2695320546627044,293.2899475097656,297.1499938964844,293.1499938964844,0.1792196184396743,-3846.5341796875,304.1651916503906,0.7671222686767578,0.2539710998535156,0.244273230433464,293.2386474609375,297.1499938964844,293.1499938964844,0.3499207496643066,-4826.5947265625,304.1590270996094,0.9156940579414368,0.435977429151535,0.3066570460796356,293.1603088378906,297.1499938964844,293.1499938964844,0.4856622815132141,-8481.072265625,304.1054992675781,0.9990000128746032,0.6104006171226501,0.5410993099212646,293.20050048828125,297.1499938964844,293.1499938964844,0.0337667725980281,-5628.46044921875,304.1549987792969,0.5039088129997253,0.0758658573031425,0.3577132225036621,291.1399230957031,291.1499938964844,267.54998779296875,265.3959045410156,281.7800598144531,293.251953125,291.1374816894531,1.0,0.4212162792682647,0.8648929595947266,0.8648929595947266,1.0,1.0,-2.063681125640869,0.9211581945419312,1.142522931098938,0.4528735280036926,0.0,0.0,0.6039058566093445,106.14256286621094,129.0,-53.23873519897461,-19364.265625,871.9242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64508056640625,309.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,26631.44140625,25560.0,0.0,0.0,0.4290915429592132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762952446937561,0.7763049602508545,-9.682179552328307e-06,0.0,0.0004354733682703,0.0,0.0,85.12508392333984,0.0,0.0,0.0,0.3609679043292999,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2142809182405471,-4211.93115234375,304.16241455078125,0.7921842336654663,0.2926115393638611,0.2666238248348236,293.2929077148437,297.1499938964844,293.1499938964844,0.1765371263027191,-3801.439697265625,304.1647644042969,0.7521871328353882,0.2498191446065902,0.240595743060112,293.2405700683594,297.1499938964844,293.1499938964844,0.3489241898059845,-4816.51904296875,304.15802001953125,0.8992961645126343,0.4333372116088867,0.3049982488155365,293.2292785644531,297.1499938964844,293.1499938964844,0.5134549140930176,-8876.4716796875,304.0751953125,0.9990000128746032,0.5961799025535583,0.565682053565979,293.2023620605469,297.1499938964844,293.1499938964844,0.0327721610665321,-5548.45654296875,304.155029296875,0.492774099111557,0.0742062553763389,0.3514272570610046,291.0938720703125,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.09503173828125,1.0,0.4285599887371063,0.8632758855819702,0.8632758855819702,1.0,1.0,-2.075766563415528,0.92683607339859,1.148930549621582,0.4558874368667602,0.0,0.0,0.6166628003120422,113.77750396728516,132.0,-33.20452117919922,-19383.091796875,909.9242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3614501953125,309.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,25537.505859375,25560.0,0.0,0.0,0.4224520027637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915841341018677,0.7915937304496765,-9.580350706528408e-06,0.0,0.0004287350748199,0.0,0.0,86.76026153564453,0.0,0.0,0.0,0.5128179788589478,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2142809182405471,-4211.93115234375,304.16241455078125,0.7921842336654663,0.2926115393638611,0.2666238248348236,293.2929077148437,297.1499938964844,293.1499938964844,0.1765371263027191,-3801.439697265625,304.1647644042969,0.7521871328353882,0.2498191446065902,0.240595743060112,293.2405700683594,297.1499938964844,293.1499938964844,0.3489241898059845,-4816.51904296875,304.15802001953125,0.8992961645126343,0.4333372116088867,0.3049982488155365,293.2292785644531,297.1499938964844,293.1499938964844,0.5134549140930176,-8876.4716796875,304.0751953125,0.9990000128746032,0.5961799025535583,0.565682053565979,293.2023620605469,297.1499938964844,293.1499938964844,0.0327721610665321,-5548.45654296875,304.155029296875,0.492774099111557,0.0742062553763389,0.3514272570610046,291.0938720703125,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.09503173828125,1.0,0.4285599887371063,0.8632758855819702,0.8632758855819702,1.0,1.0,-2.075766563415528,0.92683607339859,1.148930549621582,0.4558874368667602,0.0,0.0,0.6166628003120422,113.77750396728516,132.0,-33.20452117919922,-19383.091796875,909.9242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3614501953125,309.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,25537.505859375,25560.0,0.0,0.0,0.4224520027637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915841341018677,0.7915937304496765,-9.580350706528408e-06,0.0,0.0004287350748199,0.0,0.0,86.76026153564453,0.0,0.0,0.0,0.5128179788589478,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2112908959388733,-4164.65234375,304.1632995605469,0.7749442458152771,0.2893051207065582,0.2640137672424316,293.2944641113281,297.1499938964844,293.1499938964844,0.1731662005186081,-3742.97314453125,304.1654663085937,0.7360867857933044,0.2458832263946533,0.2372420877218246,293.241455078125,297.1499938964844,293.1499938964844,0.3462891578674316,-4787.12939453125,304.1597595214844,0.8812013864517212,0.4308635294437408,0.3035567700862884,293.2760314941406,297.1499938964844,293.1499938964844,0.5058031678199768,-8749.240234375,304.1131286621094,0.9816079139709472,0.5845868587493896,0.556768536567688,293.2026672363281,297.1499938964844,293.1499938964844,0.0318235643208026,-5467.4443359375,304.1549377441406,0.4807126522064209,0.0728198885917663,0.3468253910541534,291.1134948730469,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2741394042969,291.1149597167969,1.0,0.4328615069389343,0.8616588115692139,0.8616588115692139,1.0,1.0,-2.0506694316864014,0.914429783821106,1.1362396478652954,0.4498222470283508,0.0,0.0,0.6205843091011047,123.009521484375,135.0,12.807944297790527,-19143.37109375,919.0706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9942321777344,309.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25550.79296875,25560.0,0.0,0.0,0.4180205762386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040478825569153,0.8040575981140137,-9.704122930997984e-06,0.0,0.000424237747211,0.0,0.0,89.60932159423828,0.0,0.0,0.0,0.5173648595809937,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2112908959388733,-4164.65234375,304.1632995605469,0.7749442458152771,0.2893051207065582,0.2640137672424316,293.2944641113281,297.1499938964844,293.1499938964844,0.1731662005186081,-3742.97314453125,304.1654663085937,0.7360867857933044,0.2458832263946533,0.2372420877218246,293.241455078125,297.1499938964844,293.1499938964844,0.3462891578674316,-4787.12939453125,304.1597595214844,0.8812013864517212,0.4308635294437408,0.3035567700862884,293.2760314941406,297.1499938964844,293.1499938964844,0.5058031678199768,-8749.240234375,304.1131286621094,0.9816079139709472,0.5845868587493896,0.556768536567688,293.2026672363281,297.1499938964844,293.1499938964844,0.0318235643208026,-5467.4443359375,304.1549377441406,0.4807126522064209,0.0728198885917663,0.3468253910541534,291.1134948730469,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2741394042969,291.1149597167969,1.0,0.4328615069389343,0.8616588115692139,0.8616588115692139,1.0,1.0,-2.0506694316864014,0.914429783821106,1.1362396478652954,0.4498222470283508,0.0,0.0,0.6205843091011047,123.009521484375,135.0,12.807944297790527,-19143.37109375,919.0706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9942321777344,309.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25550.79296875,25560.0,0.0,0.0,0.4180205762386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040478825569153,0.8040575981140137,-9.704122930997984e-06,0.0,0.000424237747211,0.0,0.0,89.60932159423828,0.0,0.0,0.0,0.5173648595809937,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2097887396812439,-4140.908203125,304.1636047363281,0.7684794664382935,0.287635326385498,0.2626671493053436,293.2952575683594,297.1499938964844,293.1499938964844,0.1714795529842376,-3713.682861328125,304.1657409667969,0.7299811244010925,0.2438996881246566,0.2355288714170456,293.2419738769531,297.1499938964844,293.1499938964844,0.3449611663818359,-4772.4033203125,304.160400390625,0.87457275390625,0.429601639509201,0.3027984499931335,293.28546142578125,297.1499938964844,293.1499938964844,0.5023539066314697,-8694.833984375,304.12603759765625,0.9737817049026488,0.5811351537704468,0.5531141757965088,293.2027282714844,297.1499938964844,293.1499938964844,0.0313503667712211,-5426.86181640625,304.1549072265625,0.4755589067935943,0.0721402093768119,0.344468206167221,291.1220703125,291.1499938964844,267.7003479003906,265.5145263671875,281.8792419433594,293.2779541015625,291.1226806640625,1.0,0.4342937767505646,0.8608502745628357,0.8608502745628357,1.0,1.0,-2.0388572216033936,0.9086235165596008,1.1302335262298584,0.4468309283256531,0.0,0.0,0.6215496063232422,126.55150604248048,135.0,15.864663124084473,-19000.431640625,920.4749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8261108398437,309.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25554.505859375,24480.0,0.0,0.0,0.4161847233772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063215017318726,0.806331217288971,-9.72719590208726e-06,0.0,0.0004223746072966,0.0,0.0,90.13858795166016,0.0,0.0,0.0,0.3682727515697479,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2089449167251587,-4128.3974609375,304.16265869140625,0.7629947662353516,0.2859803438186645,0.261302500963211,293.2959899902344,297.1499938964844,293.1499938964844,0.1703216433525085,-3694.352783203125,304.1649780273437,0.7246583104133606,0.2419179081916809,0.2337887287139892,293.2424011230469,297.1499938964844,293.1499938964844,0.344707727432251,-4770.39404296875,304.1589660644531,0.8690402507781982,0.4283511638641357,0.3020221292972564,293.2906494140625,297.1499938964844,293.1499938964844,0.5011838674545288,-8675.2919921875,304.1324768066406,0.9670908451080322,0.5783960819244385,0.5503554940223694,293.2026672363281,297.1499938964844,293.1499938964844,0.0310257785022258,-5401.35009765625,304.15460205078125,0.4706084430217743,0.0714844763278961,0.3420840501785278,291.0931701660156,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802429199219,291.093017578125,1.0,0.435426652431488,0.8601475358009338,0.8601475358009338,1.0,1.0,-2.0280187129974365,0.903303861618042,1.1247148513793943,0.4440780282020569,0.0,0.0,0.6281242966651917,129.56219482421875,138.0,-20.524873733520508,-18790.5703125,920.8944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6947326660156,309.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,24476.16015625,24480.0,0.0,0.0,0.4142798483371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979660630226135,0.797975480556488,-9.4019296739134e-06,0.0,0.0004204413853585,0.0,0.0,86.4632568359375,0.0,0.0,0.0,0.5113260746002197,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2055878788232803,-4074.710205078125,304.1639709472656,0.7539153099060059,0.2827084362506866,0.2585708200931549,293.2972412109375,297.1499938964844,293.1499938964844,0.1666243076324463,-3629.39697265625,304.1661071777344,0.7152791619300842,0.237965241074562,0.2302749007940292,293.2431640625,297.1499938964844,293.1499938964844,0.3414466381072998,-4733.75927734375,304.16131591796875,0.8600626587867737,0.4258592128753662,0.3004534840583801,293.29541015625,297.1499938964844,293.1499938964844,0.4958407282829284,-8594.130859375,304.1469421386719,0.9558469653129578,0.5738597512245178,0.5460706949234009,293.2021179199219,297.1499938964844,293.1499938964844,0.0300374291837215,-5314.3349609375,304.1546936035156,0.4606889486312866,0.0702566802501678,0.3374749422073364,291.1278076171875,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.28253173828125,291.1280517578125,1.0,0.4370713233947754,0.8587419390678406,0.8587419390678406,1.0,1.0,-2.0079524517059326,0.8934638500213623,1.11448872089386,0.4389258325099945,0.0,0.0,0.6284112930297852,134.5351104736328,141.0,19.27374649047852,-18601.3828125,919.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42938232421875,308.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24478.310546875,24480.0,0.0,0.0,0.4112959206104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806675374507904,0.8066848516464233,-9.48728120420128e-06,0.0,0.0004174130735918,0.0,0.0,88.44058990478516,0.0,0.0,0.0,0.5141326785087585,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2055878788232803,-4074.710205078125,304.1639709472656,0.7539153099060059,0.2827084362506866,0.2585708200931549,293.2972412109375,297.1499938964844,293.1499938964844,0.1666243076324463,-3629.39697265625,304.1661071777344,0.7152791619300842,0.237965241074562,0.2302749007940292,293.2431640625,297.1499938964844,293.1499938964844,0.3414466381072998,-4733.75927734375,304.16131591796875,0.8600626587867737,0.4258592128753662,0.3004534840583801,293.29541015625,297.1499938964844,293.1499938964844,0.4958407282829284,-8594.130859375,304.1469421386719,0.9558469653129578,0.5738597512245178,0.5460706949234009,293.2021179199219,297.1499938964844,293.1499938964844,0.0300374291837215,-5314.3349609375,304.1546936035156,0.4606889486312866,0.0702566802501678,0.3374749422073364,291.1278076171875,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.28253173828125,291.1280517578125,1.0,0.4370713233947754,0.8587419390678406,0.8587419390678406,1.0,1.0,-2.0079524517059326,0.8934638500213623,1.11448872089386,0.4389258325099945,0.0,0.0,0.6284112930297852,134.5351104736328,141.0,19.27374649047852,-18601.3828125,919.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42938232421875,308.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24478.310546875,24480.0,0.0,0.0,0.4112959206104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806675374507904,0.8066848516464233,-9.48728120420128e-06,0.0,0.0004174130735918,0.0,0.0,88.44058990478516,0.0,0.0,0.0,0.5141326785087585,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026206403970718,-4027.59228515625,304.1642761230469,0.746368408203125,0.2794942855834961,0.2558549046516418,293.2982177734375,297.1499938964844,293.1499938964844,0.1632272154092788,-3569.913818359375,304.1664123535156,0.7065118551254272,0.2340331375598907,0.2267435491085052,293.2436828613281,297.1499938964844,293.1499938964844,0.3387523889541626,-4703.96337890625,304.1620483398437,0.8527519106864929,0.4233944714069366,0.29887256026268,293.2970886230469,297.1499938964844,293.1499938964844,0.49162158370018,-8532.11328125,304.1549072265625,0.9462260603904724,0.569831132888794,0.542392909526825,293.2012023925781,297.1499938964844,293.1499938964844,0.0291747711598873,-5240.783203125,304.1545715332031,0.451863944530487,0.0691243708133697,0.3331547379493713,291.14178466796875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.283447265625,291.14263916015625,1.0,0.4381892085075378,0.8573363423347473,0.8573363423347473,1.0,1.0,-1.9889460802078247,0.884162187576294,1.1047838926315308,0.4339658319950104,0.0,0.0,0.6287274956703186,138.6547088623047,144.0,21.36515998840332,-18385.75390625,916.1895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2107238769531,308.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,24479.677734375,23400.0,0.0,0.0,0.4088181257247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086743354797363,0.8086838722229004,-9.507199138170108e-06,0.0,0.0004148984153289,0.0,0.0,88.90061950683594,0.0,0.0,0.0,0.3648554682731628,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026206403970718,-4027.59228515625,304.1642761230469,0.746368408203125,0.2794942855834961,0.2558549046516418,293.2982177734375,297.1499938964844,293.1499938964844,0.1632272154092788,-3569.913818359375,304.1664123535156,0.7065118551254272,0.2340331375598907,0.2267435491085052,293.2436828613281,297.1499938964844,293.1499938964844,0.3387523889541626,-4703.96337890625,304.1620483398437,0.8527519106864929,0.4233944714069366,0.29887256026268,293.2970886230469,297.1499938964844,293.1499938964844,0.49162158370018,-8532.11328125,304.1549072265625,0.9462260603904724,0.569831132888794,0.542392909526825,293.2012023925781,297.1499938964844,293.1499938964844,0.0291747711598873,-5240.783203125,304.1545715332031,0.451863944530487,0.0691243708133697,0.3331547379493713,291.14178466796875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.283447265625,291.14263916015625,1.0,0.4381892085075378,0.8573363423347473,0.8573363423347473,1.0,1.0,-1.9889460802078247,0.884162187576294,1.1047838926315308,0.4339658319950104,0.0,0.0,0.6287274956703186,138.6547088623047,144.0,21.36515998840332,-18385.75390625,916.1895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2107238769531,308.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,24479.677734375,23400.0,0.0,0.0,0.4088181257247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086743354797363,0.8086838722229004,-9.507199138170108e-06,0.0,0.0004148984153289,0.0,0.0,88.90061950683594,0.0,0.0,0.0,0.3648554682731628,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2000622004270553,-3987.291748046875,304.1639404296875,0.7397431135177612,0.276336669921875,0.2531722486019134,293.29901123046875,297.1499938964844,293.1499938964844,0.1601385623216629,-3516.02734375,304.16619873046875,0.6981896758079529,0.230119377374649,0.2232104986906051,293.2439270019531,297.1499938964844,293.1499938964844,0.336691290140152,-4681.5732421875,304.1617431640625,0.8464412093162537,0.4209713637828827,0.2973055839538574,293.2974853515625,297.1499938964844,293.1499938964844,0.4883284270763397,-8484.9716796875,304.1590881347656,0.9375624656677246,0.5660229325294495,0.5389491319656372,293.2000427246094,297.1499938964844,293.1499938964844,0.0280899181962013,-5172.76611328125,304.1552124023437,0.4443340897560119,0.0680638775229454,0.329088032245636,291.1341247558594,291.1499938964844,267.90972900390625,265.6806335449219,282.01422119140625,293.28369140625,291.1372985839844,1.0,0.4390120208263397,0.8561370968818665,0.8561370968818665,1.0,1.0,-1.9705802202224727,0.8752143979072571,1.0953657627105713,0.4291124939918518,0.0,0.0,0.6330616474151611,142.28192138671875,132.0,22.108383178710938,-18150.943359375,911.7486572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07281494140625,308.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,23396.68359375,23400.0,0.0,0.0,0.4062278866767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024085164070129,0.8024177551269531,-9.200979548040776e-06,0.0,0.0004122696409467,0.0,0.0,85.69026947021484,0.0,0.0,0.0,0.5080284476280212,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2000622004270553,-3987.291748046875,304.1639404296875,0.7397431135177612,0.276336669921875,0.2531722486019134,293.29901123046875,297.1499938964844,293.1499938964844,0.1601385623216629,-3516.02734375,304.16619873046875,0.6981896758079529,0.230119377374649,0.2232104986906051,293.2439270019531,297.1499938964844,293.1499938964844,0.336691290140152,-4681.5732421875,304.1617431640625,0.8464412093162537,0.4209713637828827,0.2973055839538574,293.2974853515625,297.1499938964844,293.1499938964844,0.4883284270763397,-8484.9716796875,304.1590881347656,0.9375624656677246,0.5660229325294495,0.5389491319656372,293.2000427246094,297.1499938964844,293.1499938964844,0.0280899181962013,-5172.76611328125,304.1552124023437,0.4443340897560119,0.0680638775229454,0.329088032245636,291.1341247558594,291.1499938964844,267.90972900390625,265.6806335449219,282.01422119140625,293.28369140625,291.1372985839844,1.0,0.4390120208263397,0.8561370968818665,0.8561370968818665,1.0,1.0,-1.9705802202224727,0.8752143979072571,1.0953657627105713,0.4291124939918518,0.0,0.0,0.6330616474151611,142.28192138671875,132.0,22.108383178710938,-18150.943359375,911.7486572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07281494140625,308.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,23396.68359375,23400.0,0.0,0.0,0.4062278866767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024085164070129,0.8024177551269531,-9.200979548040776e-06,0.0,0.0004122696409467,0.0,0.0,85.69026947021484,0.0,0.0,0.0,0.5080284476280212,4.0,0.0,1.0
