time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968946158885955,-3936.52587890625,304.16455078125,0.7387115955352783,0.273257851600647,0.2503331005573272,293.29949951171875,297.1499938964844,293.1499938964844,0.1565195918083191,-3451.944580078125,304.16680908203125,0.6956983804702759,0.2262450903654098,0.2194790244102478,293.24395751953125,297.1499938964844,293.1499938964844,0.3336449861526489,-4647.64501953125,304.1628723144531,0.8467174172401428,0.4185854196548462,0.2955931723117828,293.29736328125,297.1499938964844,293.1499938964844,0.4836506843566894,-8418.5458984375,304.16375732421875,0.9376215934753418,0.5623129606246948,0.5353859066963196,293.1985778808594,297.1499938964844,293.1499938964844,0.0274698156863451,-5095.79248046875,304.154541015625,0.4424316585063934,0.0670924261212349,0.3243047297000885,291.1556396484375,291.1499938964844,267.9691772460937,265.72802734375,282.0513916015625,293.2835388183594,291.1568603515625,1.0,0.4347818791866302,0.8549377918243408,0.8549377918243408,1.0,1.0,-1.9506114721298216,0.8655096888542175,1.085101842880249,0.423825204372406,0.0,0.0,0.6305461525917053,140.21005249023438,120.0,24.035444259643555,-17924.337890625,886.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.958984375,308.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,23404.7421875,23400.0,0.0,0.0,0.4039209485054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962493300437927,0.7962584495544434,-9.143010174739176e-06,0.0,0.0004099284124094,0.0,0.0,84.32929992675781,0.0,0.0,0.0,0.505536675453186,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968946158885955,-3936.52587890625,304.16455078125,0.7387115955352783,0.273257851600647,0.2503331005573272,293.29949951171875,297.1499938964844,293.1499938964844,0.1565195918083191,-3451.944580078125,304.16680908203125,0.6956983804702759,0.2262450903654098,0.2194790244102478,293.24395751953125,297.1499938964844,293.1499938964844,0.3336449861526489,-4647.64501953125,304.1628723144531,0.8467174172401428,0.4185854196548462,0.2955931723117828,293.29736328125,297.1499938964844,293.1499938964844,0.4836506843566894,-8418.5458984375,304.16375732421875,0.9376215934753418,0.5623129606246948,0.5353859066963196,293.1985778808594,297.1499938964844,293.1499938964844,0.0274698156863451,-5095.79248046875,304.154541015625,0.4424316585063934,0.0670924261212349,0.3243047297000885,291.1556396484375,291.1499938964844,267.9691772460937,265.72802734375,282.0513916015625,293.2835388183594,291.1568603515625,1.0,0.4347818791866302,0.8549377918243408,0.8549377918243408,1.0,1.0,-1.9506114721298216,0.8655096888542175,1.085101842880249,0.423825204372406,0.0,0.0,0.6305461525917053,140.21005249023438,120.0,24.035444259643555,-17924.337890625,886.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.958984375,308.5782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,23404.7421875,23400.0,0.0,0.0,0.4039209485054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962493300437927,0.7962584495544434,-9.143010174739176e-06,0.0,0.0004099284124094,0.0,0.0,84.32929992675781,0.0,0.0,0.0,0.505536675453186,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952972561120987,-3910.86572265625,304.164794921875,0.7397637367248535,0.2717688083648681,0.2488981187343597,293.299560546875,297.1499938964844,293.1499938964844,0.1546850353479385,-3419.342041015625,304.1670837402344,0.6960987448692322,0.2243379950523376,0.2175778001546859,293.2437744140625,297.1499938964844,293.1499938964844,0.3320828378200531,-4630.24072265625,304.1633605957031,0.8487107157707214,0.4174277484416961,0.2947138249874115,293.2970275878906,297.1499938964844,293.1499938964844,0.4812470972537994,-8384.6796875,304.1656188964844,0.9401273727416992,0.5605088472366333,0.533588707447052,293.1976623535156,297.1499938964844,293.1499938964844,0.0271008592098951,-5052.75048828125,304.1543884277344,0.4430721402168274,0.06665500998497,0.3218282461166382,291.16619873046875,291.1499938964844,267.9988708496094,265.751708984375,282.06988525390625,293.28326416015625,291.1673583984375,1.0,0.4315143823623657,0.8543381690979004,0.8543381690979004,1.0,1.0,-1.940417051315308,0.860566258430481,1.0798507928848269,0.4211025238037109,0.0,0.0,0.6283992528915405,137.60647583007812,120.0,25.98501205444336,-17813.21484375,869.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.920654296875,308.5466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,23407.806640625,22320.0,0.0,0.0,0.4027272462844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7922391891479492,0.7922483086585999,-9.10502149054082e-06,0.0,0.0004087169654667,0.0,0.0,83.44845581054688,0.0,0.0,0.0,0.3538224101066589,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1943578422069549,-3896.607421875,304.163818359375,0.7416017651557922,0.2703136801719665,0.2474657297134399,293.2995300292969,297.1499938964844,293.1499938964844,0.1533617228269577,-3396.5849609375,304.1663818359375,0.6973106265068054,0.2224515974521637,0.2156676054000854,293.24346923828125,297.1499938964844,293.1499938964844,0.3316197693347931,-4625.9501953125,304.1617736816406,0.8516457676887512,0.4162997305393219,0.2938310801982879,293.2965087890625,297.1499938964844,293.1499938964844,0.4803949296474457,-8374.0361328125,304.1643371582031,0.9438341856002808,0.5587478876113892,0.5317965745925903,293.1966552734375,297.1499938964844,293.1499938964844,0.0267823878675699,-5024.93408203125,304.1541748046875,0.4445348083972931,0.0662477985024452,0.3193597197532654,291.138671875,291.1499938964844,268.0284729003906,265.775390625,282.08819580078125,293.2828369140625,291.1379699707031,1.0,0.4276838600635528,0.8537662625312805,0.8537662625312805,1.0,1.0,-1.930226445198059,0.8556333780288696,1.0745930671691897,0.4183686971664428,0.0,0.0,0.63173907995224,134.30441284179688,108.0,-16.55075454711914,-17607.109375,849.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91900634765625,308.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22331.33984375,22320.0,0.0,0.0,0.4012069702148437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743768692016602,0.7743855714797974,-8.691648872627411e-06,0.0,0.0004071740549989,0.0,0.0,77.87816619873047,0.0,0.0,0.0,0.4930566549301147,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909208297729492,-3840.7880859375,304.1649169921875,0.7473435401916504,0.2674744725227356,0.244619607925415,293.2992248535156,297.1499938964844,293.1499938964844,0.1494731307029724,-3326.71142578125,304.1673889160156,0.7017984390258789,0.21872578561306,0.2118376642465591,293.2427062988281,297.1499938964844,293.1499938964844,0.3280215859413147,-4585.36083984375,304.1637878417969,0.860024631023407,0.4140875339508056,0.2920665442943573,293.2952880859375,297.1499938964844,293.1499938964844,0.4748991727828979,-8296.3212890625,304.1686096191406,0.954123854637146,0.5552873015403748,0.5282406210899353,293.1944274902344,297.1499938964844,293.1499938964844,0.0258070304989814,-4934.4072265625,304.1543884277344,0.4496937096118927,0.0655150637030601,0.3145216703414917,291.1761474609375,291.1499938964844,268.0875549316406,265.8226928710937,282.1244506835937,293.2817687988281,291.17681884765625,1.0,0.4187449514865875,0.8526225090026855,0.8526225090026855,1.0,1.0,-1.910010576248169,0.8458649516105652,1.064145565032959,0.412905216217041,0.0,0.0,0.6256275177001953,126.1837158203125,96.0,25.6990966796875,-17441.865234375,805.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9113464355469,308.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,22333.4921875,22320.0,0.0,0.0,0.3982286155223846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768393337726593,0.7684019804000854,-8.636079655843787e-06,0.0,0.0004041514184791,0.0,0.0,76.63168334960938,0.0,0.0,0.0,0.4898074865341186,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909208297729492,-3840.7880859375,304.1649169921875,0.7473435401916504,0.2674744725227356,0.244619607925415,293.2992248535156,297.1499938964844,293.1499938964844,0.1494731307029724,-3326.71142578125,304.1673889160156,0.7017984390258789,0.21872578561306,0.2118376642465591,293.2427062988281,297.1499938964844,293.1499938964844,0.3280215859413147,-4585.36083984375,304.1637878417969,0.860024631023407,0.4140875339508056,0.2920665442943573,293.2952880859375,297.1499938964844,293.1499938964844,0.4748991727828979,-8296.3212890625,304.1686096191406,0.954123854637146,0.5552873015403748,0.5282406210899353,293.1944274902344,297.1499938964844,293.1499938964844,0.0258070304989814,-4934.4072265625,304.1543884277344,0.4496937096118927,0.0655150637030601,0.3145216703414917,291.1761474609375,291.1499938964844,268.0875549316406,265.8226928710937,282.1244506835937,293.2817687988281,291.17681884765625,1.0,0.4187449514865875,0.8526225090026855,0.8526225090026855,1.0,1.0,-1.910010576248169,0.8458649516105652,1.064145565032959,0.412905216217041,0.0,0.0,0.6256275177001953,126.1837158203125,96.0,25.6990966796875,-17441.865234375,805.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9113464355469,308.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,22333.4921875,22320.0,0.0,0.0,0.3982286155223846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768393337726593,0.7684019804000854,-8.636079655843787e-06,0.0,0.0004041514184791,0.0,0.0,76.63168334960938,0.0,0.0,0.0,0.4898074865341186,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878932416439056,-3791.94482421875,304.1649780273437,0.7556345462799072,0.2647206485271454,0.2418003678321838,293.2986755371094,297.1499938964844,293.1499938964844,0.145898550748825,-3262.623046875,304.16754150390625,0.7086629271507263,0.2150519639253616,0.2080060839653015,293.24176025390625,297.1499938964844,293.1499938964844,0.3250395357608795,-4552.20751953125,304.1641540527344,0.8715108036994934,0.4119296371936798,0.2902981340885162,293.2937927246094,297.1499938964844,293.1499938964844,0.4702459275722503,-8231.6904296875,304.170166015625,0.9671887159347534,0.551905632019043,0.5246987342834473,293.1920471191406,297.1499938964844,293.1499938964844,0.0249724313616752,-4855.41796875,304.1543273925781,0.4576995372772217,0.0648742318153381,0.3098697662353515,291.1917419433594,291.1499938964844,268.1464233398437,265.86993408203125,282.1602478027344,293.28045654296875,291.1927795410156,1.0,0.4085833132266998,0.8514786958694458,0.8514786958694458,1.0,1.0,-1.890060782432556,0.8362466096878052,1.053814172744751,0.4074642658233642,0.0,0.0,0.6191365122795105,116.74415588378906,84.0,24.40667152404785,-17224.783203125,758.8873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372863769531,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22334.904296875,21240.0,0.0,0.0,0.3948812782764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539316415786743,0.7539401650428772,-8.502710443281103e-06,0.0,0.0004007543029729,0.0,0.0,73.67500305175781,0.0,0.0,0.0,0.3340141475200653,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878932416439056,-3791.94482421875,304.1649780273437,0.7556345462799072,0.2647206485271454,0.2418003678321838,293.2986755371094,297.1499938964844,293.1499938964844,0.145898550748825,-3262.623046875,304.16754150390625,0.7086629271507263,0.2150519639253616,0.2080060839653015,293.24176025390625,297.1499938964844,293.1499938964844,0.3250395357608795,-4552.20751953125,304.1641540527344,0.8715108036994934,0.4119296371936798,0.2902981340885162,293.2937927246094,297.1499938964844,293.1499938964844,0.4702459275722503,-8231.6904296875,304.170166015625,0.9671887159347534,0.551905632019043,0.5246987342834473,293.1920471191406,297.1499938964844,293.1499938964844,0.0249724313616752,-4855.41796875,304.1543273925781,0.4576995372772217,0.0648742318153381,0.3098697662353515,291.1917419433594,291.1499938964844,268.1464233398437,265.86993408203125,282.1602478027344,293.28045654296875,291.1927795410156,1.0,0.4085833132266998,0.8514786958694458,0.8514786958694458,1.0,1.0,-1.890060782432556,0.8362466096878052,1.053814172744751,0.4074642658233642,0.0,0.0,0.6191365122795105,116.74415588378906,84.0,24.40667152404785,-17224.783203125,758.8873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372863769531,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22334.904296875,21240.0,0.0,0.0,0.3948812782764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539316415786743,0.7539401650428772,-8.502710443281103e-06,0.0,0.0004007543029729,0.0,0.0,73.67500305175781,0.0,0.0,0.0,0.3340141475200653,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1860730201005935,-3763.231689453125,304.1640625,0.7641873359680176,0.2625784277915954,0.239577442407608,293.29815673828125,297.1499938964844,293.1499938964844,0.1434934437274933,-3220.004150390625,304.1669311523437,0.7155189514160156,0.21214559674263,0.2049492597579956,293.2408447265625,297.1499938964844,293.1499938964844,0.32365283370018,-4537.53369140625,304.16278076171875,0.8830037713050842,0.4102549254894256,0.2888998687267303,293.2923583984375,297.1499938964844,293.1499938964844,0.4679417610168457,-8201.0576171875,304.16876220703125,0.978940725326538,0.549281120300293,0.5219118595123291,293.1900634765625,297.1499938964844,293.1499938964844,0.0244500078260898,-4807.517578125,304.154052734375,0.4661115407943725,0.0644165724515914,0.3062964975833893,291.16851806640625,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792358398437,291.1722106933594,1.0,0.399830549955368,0.8506221175193787,0.8506221175193787,1.0,1.0,-1.874403953552246,0.8287173509597778,1.0456866025924685,0.4031666815280914,0.0,0.0,0.6197481155395508,108.61190795898438,84.0,7.181603908538818,-17011.474609375,720.3655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0110778808594,308.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21247.373046875,21240.0,0.0,0.0,0.3915031552314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344034910202026,0.7344115972518921,-8.08027198218042e-06,0.0,0.0003973259299527,0.0,0.0,68.17910766601562,0.0,0.0,0.0,0.4719747304916382,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.185345321893692,-3751.2392578125,304.1643981933594,0.7666146755218506,0.2620481550693512,0.2390262484550476,293.2980041503906,297.1499938964844,293.1499938964844,0.1426811516284942,-3205.1572265625,304.16717529296875,0.717391312122345,0.2114218771457672,0.2041864544153213,293.2406005859375,297.1499938964844,293.1499938964844,0.322831392288208,-4528.15478515625,304.16339111328125,0.8862152099609375,0.4098380506038666,0.2885528206825256,293.2919921875,297.1499938964844,293.1499938964844,0.4666954576969147,-8183.3466796875,304.1697082519531,0.9819903373718262,0.548628032207489,0.5212220549583435,293.1895751953125,297.1499938964844,293.1499938964844,0.0242702607065439,-4789.462890625,304.1540832519531,0.46829554438591,0.0643088072538375,0.3054242730140686,291.18035888671875,291.1499938964844,268.2050476074219,265.9171142578125,282.1954040527344,293.2789306640625,291.18389892578125,1.0,0.3975722789764404,0.8504079580307007,0.8504079580307007,1.0,1.0,-1.8705335855484009,0.8268579244613647,1.0436757802963257,0.4021007120609283,0.0,0.0,0.6175180673599243,106.52327728271484,72.0,20.922382354736328,-16980.23046875,710.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02496337890625,308.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,21249.44921875,21240.0,0.0,0.0,0.3906697630882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323687076568604,0.7323768138885498,-8.062618690019008e-06,0.0,0.0003964801435358,0.0,0.0,67.79360961914062,0.0,0.0,0.0,0.4710074961185455,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1824008822441101,-3703.408203125,304.1644592285156,0.7806658148765564,0.259429395198822,0.2362872660160064,293.2973022460937,297.1499938964844,293.1499938964844,0.1391537636518478,-3141.260009765625,304.16729736328125,0.7278921604156494,0.2078183144330978,0.200376808643341,293.239501953125,297.1499938964844,293.1499938964844,0.3198698163032532,-4495.10009765625,304.1637878417969,0.9044406414031982,0.407766580581665,0.2868139743804931,293.2902526855469,297.1499938964844,293.1499938964844,0.4620596170425415,-8119.07666015625,304.1707763671875,0.9974565505981444,0.5453846454620361,0.5177711844444275,293.1871337890625,297.1499938964844,293.1499938964844,0.0235310476273298,-4716.7216796875,304.1539306640625,0.4791068136692047,0.0638046190142631,0.3011840283870697,291.1986999511719,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.2774353027344,291.19940185546875,1.0,0.3859206736087799,0.8493371605873108,0.8493371605873108,1.0,1.0,-1.8513340950012207,0.817643404006958,1.0336905717849731,0.3967964947223663,0.0,0.0,0.6092857122421265,95.85820770263672,60.0,17.544775009155273,-16748.517578125,662.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1038513183594,308.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21256.1875,21240.0,0.0,0.0,0.3862296640872955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130538821220398,0.7130618095397949,-7.8946104622446e-06,0.0,0.0003919739974662,0.0,0.0,64.19658660888672,0.0,0.0,0.0,0.4633747935295105,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1824008822441101,-3703.408203125,304.1644592285156,0.7806658148765564,0.259429395198822,0.2362872660160064,293.2973022460937,297.1499938964844,293.1499938964844,0.1391537636518478,-3141.260009765625,304.16729736328125,0.7278921604156494,0.2078183144330978,0.200376808643341,293.239501953125,297.1499938964844,293.1499938964844,0.3198698163032532,-4495.10009765625,304.1637878417969,0.9044406414031982,0.407766580581665,0.2868139743804931,293.2902526855469,297.1499938964844,293.1499938964844,0.4620596170425415,-8119.07666015625,304.1707763671875,0.9974565505981444,0.5453846454620361,0.5177711844444275,293.1871337890625,297.1499938964844,293.1499938964844,0.0235310476273298,-4716.7216796875,304.1539306640625,0.4791068136692047,0.0638046190142631,0.3011840283870697,291.1986999511719,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.2774353027344,291.19940185546875,1.0,0.3859206736087799,0.8493371605873108,0.8493371605873108,1.0,1.0,-1.8513340950012207,0.817643404006958,1.0336905717849731,0.3967964947223663,0.0,0.0,0.6092857122421265,95.85820770263672,60.0,17.544775009155273,-16748.517578125,662.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1038513183594,308.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21256.1875,21240.0,0.0,0.0,0.3862296640872955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130538821220398,0.7130618095397949,-7.8946104622446e-06,0.0,0.0003919739974662,0.0,0.0,64.19658660888672,0.0,0.0,0.0,0.4633747935295105,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1809582859277725,-3679.87109375,304.1644592285156,0.7869849801063538,0.2581647932529449,0.2349819540977478,293.2967834472656,297.1499938964844,293.1499938964844,0.137419581413269,-3109.679931640625,304.16729736328125,0.7323580384254456,0.2060504853725433,0.1985281109809875,293.23883056640625,297.1499938964844,293.1499938964844,0.318386435508728,-4478.482421875,304.1640014648437,0.913150191307068,0.4067680835723877,0.2859882414340973,293.28668212890625,297.1499938964844,293.1499938964844,0.4521405100822449,-7973.904296875,304.1854248046875,0.9990000128746032,0.5442999005317688,0.5083439350128174,293.1857604980469,297.1499938964844,293.1499938964844,0.023210734128952,-4684.51708984375,304.15380859375,0.4833958745002746,0.0635994300246238,0.2993815243244171,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2518615722656,293.2757568359375,291.2110290527344,1.0,0.379599779844284,0.8488017320632935,0.8488017320632935,1.0,1.0,-1.8330987691879272,0.8088451027870178,1.0242537260055542,0.3921762108802795,0.0,0.0,0.6044043302536011,91.30319213867188,60.0,27.74646759033203,-16598.3203125,634.5064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1492004394531,308.5135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21257.978515625,20160.0,0.0,0.0,0.3838234543800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038068175315857,0.7038146257400513,-7.815454409865197e-06,0.0,0.0003895320114679,0.0,0.0,62.52409744262695,0.0,0.0,0.0,0.309654176235199,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.179997056722641,-3664.785888671875,304.16357421875,0.7931984663009644,0.2569073736667633,0.2337140887975692,293.2962951660156,297.1499938964844,293.1499938964844,0.1360555738210678,-3085.356689453125,304.1666259765625,0.7367075085639954,0.2042873203754425,0.1967156827449798,293.2381286621094,297.1499938964844,293.1499938964844,0.3177159428596496,-4471.64111328125,304.16265869140625,0.9221397638320924,0.4057764708995819,0.2851896286010742,293.274169921875,297.1499938964844,293.1499938964844,0.4383545517921448,-7772.9990234375,304.2040100097656,0.9990000128746032,0.5450173616409302,0.494142085313797,293.1843566894531,297.1499938964844,293.1499938964844,0.0230138301849365,-4666.42333984375,304.1534729003906,0.4875169694423675,0.0634230300784111,0.2978239953517914,291.19207763671875,291.1499938964844,268.321533203125,266.0111999511719,282.2744445800781,293.2709350585937,291.1923217773437,1.0,0.372816801071167,0.8483172059059143,0.8483172059059143,1.0,1.0,-1.8095208406448364,0.7975265383720398,1.011994242668152,0.3861303031444549,0.0,0.0,0.6030783653259277,86.96630859375,48.0,-3.003385305404663,-16293.4345703125,604.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2337951660156,308.489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20187.697265625,20160.0,0.0,0.0,0.3808988034725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780455708503723,0.6780529022216797,-7.357240519922925e-06,0.0,0.0003865638573188,0.0,0.0,56.542457580566406,0.0,0.0,0.0,0.445352703332901,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766081154346466,-3608.456787109375,304.1646728515625,0.8080396056175232,0.2543862164020538,0.231160283088684,293.2955322265625,297.1499938964844,293.1499938964844,0.13222137093544,-3014.332763671875,304.1674499511719,0.7475148439407349,0.2007386088371276,0.193058505654335,293.237060546875,297.1499938964844,293.1499938964844,0.313786119222641,-4426.66162109375,304.1649475097656,0.9435965418815612,0.4037621915340423,0.2835690379142761,293.2279357910156,297.1499938964844,293.1499938964844,0.4039689302444458,-7271.0068359375,304.2430725097656,0.9990000128746032,0.5511888861656189,0.4629543721675873,293.1813659667969,297.1499938964844,293.1499938964844,0.0224028658121824,-4600.97412109375,304.1533203125,0.4972815811634063,0.0631570890545845,0.2950014173984527,291.2503662109375,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.25714111328125,291.2523193359375,1.0,0.358220487833023,0.8473480343818665,0.8473480343818665,1.0,1.0,-1.7592822313308716,0.7734633088111877,0.9858188629150392,0.3732751309871673,0.0,0.0,0.5857830047607422,77.88275146484375,51.0,50.53125381469727,-15891.08203125,542.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.421630859375,308.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20193.296875,20160.0,0.0,0.0,0.374325156211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504991054534912,0.6505062580108643,-7.1362737799063325e-06,0.0,0.0003798924444708,0.0,0.0,52.077613830566406,0.0,0.0,0.0,0.433982104063034,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766081154346466,-3608.456787109375,304.1646728515625,0.8080396056175232,0.2543862164020538,0.231160283088684,293.2955322265625,297.1499938964844,293.1499938964844,0.13222137093544,-3014.332763671875,304.1674499511719,0.7475148439407349,0.2007386088371276,0.193058505654335,293.237060546875,297.1499938964844,293.1499938964844,0.313786119222641,-4426.66162109375,304.1649475097656,0.9435965418815612,0.4037621915340423,0.2835690379142761,293.2279357910156,297.1499938964844,293.1499938964844,0.4039689302444458,-7271.0068359375,304.2430725097656,0.9990000128746032,0.5511888861656189,0.4629543721675873,293.1813659667969,297.1499938964844,293.1499938964844,0.0224028658121824,-4600.97412109375,304.1533203125,0.4972815811634063,0.0631570890545845,0.2950014173984527,291.2503662109375,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.25714111328125,291.2523193359375,1.0,0.358220487833023,0.8473480343818665,0.8473480343818665,1.0,1.0,-1.7592822313308716,0.7734633088111877,0.9858188629150392,0.3732751309871673,0.0,0.0,0.5857830047607422,77.88275146484375,51.0,50.53125381469727,-15891.08203125,542.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.421630859375,308.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20193.296875,20160.0,0.0,0.0,0.374325156211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504991054534912,0.6505062580108643,-7.1362737799063325e-06,0.0,0.0003798924444708,0.0,0.0,52.077613830566406,0.0,0.0,0.0,0.433982104063034,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739554852247238,-3564.989990234375,304.1641845703125,0.8178920149803162,0.2518430948257446,0.2286951541900634,293.2951354980469,297.1499938964844,293.1499938964844,0.1289481073617935,-2954.116455078125,304.1670837402344,0.7546076774597168,0.1971325129270553,0.1894647777080536,293.2363586425781,297.1499938964844,293.1499938964844,0.3110348284244537,-4395.9599609375,304.1645202636719,0.958441197872162,0.4017010331153869,0.2819948196411133,293.16754150390625,297.1499938964844,293.1499938964844,0.3798134326934814,-6923.78759765625,304.2515869140625,0.9990000128746032,0.5614542365074158,0.441173642873764,293.1786499023437,297.1499938964844,293.1499938964844,0.0220390688627958,-4562.84521484375,304.15283203125,0.504736602306366,0.0629161894321441,0.2929666340351105,291.2685852050781,291.1499938964844,268.43682861328125,266.1048889160156,282.3609313964844,293.2500915527344,291.2690734863281,1.0,0.3482064604759216,0.8463789224624634,0.8463789224624634,1.0,1.0,-1.7215094566345217,0.7554762959480286,0.966033101081848,0.3633177578449249,0.0,0.0,0.5685061812400818,71.80216979980469,69.0,28.485008239746094,-15471.94140625,499.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66650390625,308.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,20191.748046875,19080.0,0.0,0.0,0.3663108050823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137927174568176,0.6137995719909668,-6.854113962617703e-06,0.0,0.0003717589133884,0.0,0.0,46.53434371948242,0.0,0.0,0.0,0.2704125344753265,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739554852247238,-3564.989990234375,304.1641845703125,0.8178920149803162,0.2518430948257446,0.2286951541900634,293.2951354980469,297.1499938964844,293.1499938964844,0.1289481073617935,-2954.116455078125,304.1670837402344,0.7546076774597168,0.1971325129270553,0.1894647777080536,293.2363586425781,297.1499938964844,293.1499938964844,0.3110348284244537,-4395.9599609375,304.1645202636719,0.958441197872162,0.4017010331153869,0.2819948196411133,293.16754150390625,297.1499938964844,293.1499938964844,0.3798134326934814,-6923.78759765625,304.2515869140625,0.9990000128746032,0.5614542365074158,0.441173642873764,293.1786499023437,297.1499938964844,293.1499938964844,0.0220390688627958,-4562.84521484375,304.15283203125,0.504736602306366,0.0629161894321441,0.2929666340351105,291.2685852050781,291.1499938964844,268.43682861328125,266.1048889160156,282.3609313964844,293.2500915527344,291.2690734863281,1.0,0.3482064604759216,0.8463789224624634,0.8463789224624634,1.0,1.0,-1.7215094566345217,0.7554762959480286,0.966033101081848,0.3633177578449249,0.0,0.0,0.5685061812400818,71.80216979980469,69.0,28.485008239746094,-15471.94140625,499.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66650390625,308.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,20191.748046875,19080.0,0.0,0.0,0.3663108050823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137927174568176,0.6137995719909668,-6.854113962617703e-06,0.0,0.0003717589133884,0.0,0.0,46.53434371948242,0.0,0.0,0.0,0.2704125344753265,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1723598390817642,-3540.00146484375,304.1622314453125,0.815525233745575,0.2492388635873794,0.2263776361942291,293.2952880859375,297.1499938964844,293.1499938964844,0.1264573037624359,-2909.20068359375,304.1656188964844,0.7503689527511597,0.1934274584054947,0.185990110039711,293.2359924316406,297.1499938964844,293.1499938964844,0.3100810348987579,-4386.6630859375,304.1614685058594,0.9570374488830566,0.3995866775512695,0.2805365622043609,293.1222839355469,297.1499938964844,293.1499938964844,0.3785401582717895,-6921.6884765625,304.2192687988281,0.9990000128746032,0.5702511668205261,0.4407135248184204,293.17657470703125,297.1499938964844,293.1499938964844,0.0219509545713663,-4557.12353515625,304.15203857421875,0.5040995478630066,0.0626099854707717,0.2916518151760101,291.2255859375,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,293.25421142578125,291.22711181640625,1.0,0.3472415506839752,0.8458166718482971,0.8458166718482971,1.0,1.0,-1.7106529474258425,0.750452995300293,0.960200011730194,0.3598522543907165,0.0,0.0,0.5624788999557495,71.44210815429688,87.0,-12.943877220153809,-15210.3134765625,492.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9416198730469,308.6958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,19094.6796875,19080.0,0.0,0.0,0.3569085597991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816763639450073,0.5816827416419983,-6.372864390868926e-06,0.0,0.0003622168151196,0.0,0.0,40.75072479248047,0.0,0.0,0.0,0.403836727142334,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1723598390817642,-3540.00146484375,304.1622314453125,0.815525233745575,0.2492388635873794,0.2263776361942291,293.2952880859375,297.1499938964844,293.1499938964844,0.1264573037624359,-2909.20068359375,304.1656188964844,0.7503689527511597,0.1934274584054947,0.185990110039711,293.2359924316406,297.1499938964844,293.1499938964844,0.3100810348987579,-4386.6630859375,304.1614685058594,0.9570374488830566,0.3995866775512695,0.2805365622043609,293.1222839355469,297.1499938964844,293.1499938964844,0.3785401582717895,-6921.6884765625,304.2192687988281,0.9990000128746032,0.5702511668205261,0.4407135248184204,293.17657470703125,297.1499938964844,293.1499938964844,0.0219509545713663,-4557.12353515625,304.15203857421875,0.5040995478630066,0.0626099854707717,0.2916518151760101,291.2255859375,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,293.25421142578125,291.22711181640625,1.0,0.3472415506839752,0.8458166718482971,0.8458166718482971,1.0,1.0,-1.7106529474258425,0.750452995300293,0.960200011730194,0.3598522543907165,0.0,0.0,0.5624788999557495,71.44210815429688,87.0,-12.943877220153809,-15210.3134765625,492.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9416198730469,308.6958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,19094.6796875,19080.0,0.0,0.0,0.3569085597991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816763639450073,0.5816827416419983,-6.372864390868926e-06,0.0,0.0003622168151196,0.0,0.0,40.75072479248047,0.0,0.0,0.0,0.403836727142334,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1706767082214355,-3513.207275390625,304.1609191894531,0.8029857873916626,0.2465691417455673,0.2241486608982086,293.2958374023437,297.1499938964844,293.1499938964844,0.1238987669348716,-2862.558349609375,304.1646423339844,0.7373912930488586,0.1896325945854187,0.1825834959745407,293.2360534667969,297.1499938964844,293.1499938964844,0.3089230060577392,-4374.671875,304.15948486328125,0.942386507987976,0.3973940014839172,0.2791421711444855,293.11669921875,297.1499938964844,293.1499938964844,0.3942795097827911,-7171.35986328125,304.1695251464844,0.9990000128746032,0.5721749663352966,0.4572725594043731,293.1753234863281,297.1499938964844,293.1499938964844,0.0218875296413898,-4553.0322265625,304.1514587402344,0.4968693554401397,0.0621927753090858,0.2907035052776336,291.1968688964844,291.1499938964844,268.5508117675781,266.1980895996094,282.4100341796875,293.2536926269531,291.1935119628906,1.0,0.3529616594314575,0.8452543616294861,0.8452543616294861,1.0,1.0,-1.72094464302063,0.7555009722709656,0.9654436111450196,0.3616684973239898,0.0,0.0,0.557245671749115,75.60575103759766,105.0,-45.67494201660156,-15148.662109375,510.7226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0884704589844,308.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,19087.99609375,19080.0,0.0,0.0,0.3479384183883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667447447776794,0.5667510628700256,-6.267232947720913e-06,0.0,0.000353113253368,0.0,0.0,38.8089599609375,0.0,0.0,0.0,0.3985872268676758,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1706767082214355,-3513.207275390625,304.1609191894531,0.8029857873916626,0.2465691417455673,0.2241486608982086,293.2958374023437,297.1499938964844,293.1499938964844,0.1238987669348716,-2862.558349609375,304.1646423339844,0.7373912930488586,0.1896325945854187,0.1825834959745407,293.2360534667969,297.1499938964844,293.1499938964844,0.3089230060577392,-4374.671875,304.15948486328125,0.942386507987976,0.3973940014839172,0.2791421711444855,293.11669921875,297.1499938964844,293.1499938964844,0.3942795097827911,-7171.35986328125,304.1695251464844,0.9990000128746032,0.5721749663352966,0.4572725594043731,293.1753234863281,297.1499938964844,293.1499938964844,0.0218875296413898,-4553.0322265625,304.1514587402344,0.4968693554401397,0.0621927753090858,0.2907035052776336,291.1968688964844,291.1499938964844,268.5508117675781,266.1980895996094,282.4100341796875,293.2536926269531,291.1935119628906,1.0,0.3529616594314575,0.8452543616294861,0.8452543616294861,1.0,1.0,-1.72094464302063,0.7555009722709656,0.9654436111450196,0.3616684973239898,0.0,0.0,0.557245671749115,75.60575103759766,105.0,-45.67494201660156,-15148.662109375,510.7226257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0884704589844,308.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,19087.99609375,19080.0,0.0,0.0,0.3479384183883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667447447776794,0.5667510628700256,-6.267232947720913e-06,0.0,0.000353113253368,0.0,0.0,38.8089599609375,0.0,0.0,0.0,0.3985872268676758,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.169956773519516,-3501.88037109375,304.1602478027344,0.7939093112945557,0.2452140897512436,0.2230633497238159,293.2962646484375,297.1499938964844,293.1499938964844,0.1227045431733131,-2840.830322265625,304.1641540527344,0.7288925051689148,0.1877046227455139,0.1809010803699493,293.2362060546875,297.1499938964844,293.1499938964844,0.3085496127605438,-4371.03857421875,304.158447265625,0.9313019514083862,0.3962751030921936,0.2784655094146728,293.12994384765625,297.1499938964844,293.1499938964844,0.4075242877006531,-7373.80615234375,304.14190673828125,0.9990000128746032,0.5700100064277649,0.4703939855098724,293.1752319335937,297.1499938964844,293.1499938964844,0.0218572337180376,-4551.56591796875,304.1512451171875,0.4915571212768554,0.0618947148323059,0.2901272475719452,291.17498779296875,291.1499938964844,268.5791015625,266.2212829589844,282.4139099121094,293.2503662109375,291.1720275878906,1.0,0.357785552740097,0.8449732661247253,0.8449732661247253,1.0,1.0,-1.731867432594299,0.760769248008728,0.9710981845855712,0.3640492260456085,0.0,0.0,0.5577898025512695,79.07660675048828,105.0,-52.128902435302734,-15194.3193359375,527.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1044006347656,308.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,19081.37890625,18000.0,0.0,0.0,0.3438793122768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665543675422668,0.5665606260299683,-6.264425792323891e-06,0.0,0.0003489938098937,0.0,0.0,38.77706527709961,0.0,0.0,0.0,0.248598963022232,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1699334383010864,-3503.0283203125,304.1584167480469,0.7837481498718262,0.2438468486070633,0.2219934314489364,293.2967529296875,297.1499938964844,293.1499938964844,0.1220042929053306,-2829.166748046875,304.162841796875,0.7194167375564575,0.1857564896345138,0.1792285442352295,293.2364196777344,297.1499938964844,293.1499938964844,0.3094338774681091,-4382.5966796875,304.1552734375,0.918661892414093,0.3951451778411865,0.2777998745441437,293.1531677246094,297.1499938964844,293.1499938964844,0.425301045179367,-7641.6474609375,304.1110534667969,0.9990000128746032,0.565711498260498,0.4860618710517883,293.17547607421875,297.1499938964844,293.1499938964844,0.0219268351793289,-4563.861328125,304.1509094238281,0.4853471219539642,0.0615274757146835,0.2893865406513214,291.1083679199219,291.1499938964844,268.6072998046875,266.2444763183594,282.4168701171875,293.2471923828125,291.1015625,1.0,0.363653302192688,0.8444101214408875,0.8444101214408875,1.0,1.0,-1.745694637298584,0.7673892974853516,0.9783052802085876,0.367167592048645,0.0,0.0,0.5669161677360535,83.36383819580078,108.0,-112.74005126953124,-15149.1240234375,549.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.103759765625,308.6089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.3399720788002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579379200935364,0.5579438805580139,-5.960993803455494e-06,0.0,0.0003450284420978,0.0,0.0,36.45635986328125,0.0,0.0,0.0,0.3907111883163452,4.0,0.0,1.0
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1678608059883117,-3468.759033203125,304.1590881347656,0.7679657936096191,0.2411241829395294,0.2198000699281692,293.2976379394531,297.1499938964844,293.1499938964844,0.1191281080245971,-2775.41357421875,304.1633605957031,0.7027625441551208,0.1818563789129257,0.1758079379796981,293.2368469238281,297.1499938964844,293.1499938964844,0.3075789511203766,-4361.462890625,304.1566467285156,0.9003667235374451,0.3928677141666412,0.2764181792736053,293.2180480957031,297.1499938964844,293.1499938964844,0.4510163068771362,-8016.927734375,304.08184814453125,0.9990000128746032,0.5525103211402893,0.5110346078872681,293.17633056640625,297.1499938964844,293.1499938964844,0.0215736608952283,-4527.48291015625,304.15118408203125,0.4742987751960754,0.0607089847326278,0.2870596051216125,291.1051330566406,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,293.2519836425781,291.1036376953125,1.0,0.3721717298030853,0.8432839512825012,0.8432839512825012,1.0,1.0,-1.7644941806793213,0.7763388752937317,0.9881552457809448,0.3714413940906524,0.0,0.0,0.5737172365188599,90.40865325927734,111.0,-34.71217346191406,-15352.283203125,583.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9271850585937,308.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9296875,18000.0,0.0,0.0,0.334211528301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779029726982117,0.5779091119766235,-6.096455308579607e-06,0.0,0.0003391822101548,0.0,0.0,38.94658279418945,0.0,0.0,0.0,0.3973252177238464,4.0,0.0,1.0
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1678608059883117,-3468.759033203125,304.1590881347656,0.7679657936096191,0.2411241829395294,0.2198000699281692,293.2976379394531,297.1499938964844,293.1499938964844,0.1191281080245971,-2775.41357421875,304.1633605957031,0.7027625441551208,0.1818563789129257,0.1758079379796981,293.2368469238281,297.1499938964844,293.1499938964844,0.3075789511203766,-4361.462890625,304.1566467285156,0.9003667235374451,0.3928677141666412,0.2764181792736053,293.2180480957031,297.1499938964844,293.1499938964844,0.4510163068771362,-8016.927734375,304.08184814453125,0.9990000128746032,0.5525103211402893,0.5110346078872681,293.17633056640625,297.1499938964844,293.1499938964844,0.0215736608952283,-4527.48291015625,304.15118408203125,0.4742987751960754,0.0607089847326278,0.2870596051216125,291.1051330566406,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,293.2519836425781,291.1036376953125,1.0,0.3721717298030853,0.8432839512825012,0.8432839512825012,1.0,1.0,-1.7644941806793213,0.7763388752937317,0.9881552457809448,0.3714413940906524,0.0,0.0,0.5737172365188599,90.40865325927734,111.0,-34.71217346191406,-15352.283203125,583.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9271850585937,308.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9296875,18000.0,0.0,0.0,0.334211528301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779029726982117,0.5779091119766235,-6.096455308579607e-06,0.0,0.0003391822101548,0.0,0.0,38.94658279418945,0.0,0.0,0.0,0.3973252177238464,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1658360958099365,-3435.20263671875,304.15948486328125,0.7517605423927307,0.2384641170501709,0.2177047729492187,293.2981872558594,297.1499938964844,293.1499938964844,0.1163029447197914,-2722.33642578125,304.1636657714844,0.6843950748443604,0.1780018210411071,0.1724720001220703,293.2371520996094,297.1499938964844,293.1499938964844,0.3056817650794983,-4339.88623046875,304.15771484375,0.8819770216941833,0.3906024396419525,0.2750759720802307,293.2771301269531,297.1499938964844,293.1499938964844,0.4554409682750702,-8068.951171875,304.09991455078125,0.9874030351638794,0.5387330651283264,0.5137738585472107,293.1773376464844,297.1499938964844,293.1499938964844,0.0212149154394865,-4489.9189453125,304.1513977050781,0.4588766992092132,0.0598369464278221,0.2847232818603515,291.1051330566406,291.1499938964844,268.71905517578125,266.3367919921875,282.4734191894531,293.2696228027344,291.1087646484375,1.0,0.378470242023468,0.842157781124115,0.842157781124115,1.0,1.0,-1.756669282913208,0.7725192308425903,0.9841500520706176,0.3692927658557892,0.0,0.0,0.580678403377533,98.40164947509766,114.0,11.230340957641602,-15327.02734375,601.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63446044921875,308.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.490234375,18000.0,0.0,0.0,0.330595314502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931251049041748,0.5931313037872314,-6.204375040397281e-06,0.0,0.0003355122171342,0.0,0.0,40.93674087524414,0.0,0.0,0.0,0.4028763473033905,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1658360958099365,-3435.20263671875,304.15948486328125,0.7517605423927307,0.2384641170501709,0.2177047729492187,293.2981872558594,297.1499938964844,293.1499938964844,0.1163029447197914,-2722.33642578125,304.1636657714844,0.6843950748443604,0.1780018210411071,0.1724720001220703,293.2371520996094,297.1499938964844,293.1499938964844,0.3056817650794983,-4339.88623046875,304.15771484375,0.8819770216941833,0.3906024396419525,0.2750759720802307,293.2771301269531,297.1499938964844,293.1499938964844,0.4554409682750702,-8068.951171875,304.09991455078125,0.9874030351638794,0.5387330651283264,0.5137738585472107,293.1773376464844,297.1499938964844,293.1499938964844,0.0212149154394865,-4489.9189453125,304.1513977050781,0.4588766992092132,0.0598369464278221,0.2847232818603515,291.1051330566406,291.1499938964844,268.71905517578125,266.3367919921875,282.4734191894531,293.2696228027344,291.1087646484375,1.0,0.378470242023468,0.842157781124115,0.842157781124115,1.0,1.0,-1.756669282913208,0.7725192308425903,0.9841500520706176,0.3692927658557892,0.0,0.0,0.580678403377533,98.40164947509766,114.0,11.230340957641602,-15327.02734375,601.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63446044921875,308.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.490234375,18000.0,0.0,0.0,0.330595314502716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931251049041748,0.5931313037872314,-6.204375040397281e-06,0.0,0.0003355122171342,0.0,0.0,40.93674087524414,0.0,0.0,0.0,0.4028763473033905,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634542196989059,-3395.19140625,304.1602478027344,0.7385365962982178,0.235768511891365,0.2155887633562088,293.29888916015625,297.1499938964844,293.1499938964844,0.1132383644580841,-2664.047119140625,304.1641845703125,0.6685945391654968,0.1741060465574264,0.1691112518310547,293.23785400390625,297.1499938964844,293.1499938964844,0.3030725717544555,-4309.88525390625,304.1593933105469,0.8667887449264526,0.3882561028003692,0.273687869310379,293.29742431640625,297.1499938964844,293.1499938964844,0.4478685557842254,-7946.73876953125,304.12860107421875,0.9691281318664552,0.531343400478363,0.5058215260505676,293.17852783203125,297.1499938964844,293.1499938964844,0.0207441560924053,-4438.21142578125,304.1517028808594,0.4445901215076446,0.058901697397232,0.2820029556751251,291.13262939453125,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.1333312988281,1.0,0.3825215697288513,0.8408942222595215,0.8408942222595215,1.0,1.0,-1.7358088493347168,0.762556254863739,0.9732526540756226,0.3635907173156738,0.0,0.0,0.5805619955062866,105.51885986328124,117.0,21.09046936035156,-15097.240234375,608.5885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34771728515625,308.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.3281169235706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939013361930847,0.5939075350761414,-6.212304015207337e-06,0.0,0.0003329969767946,0.0,0.0,41.05288314819336,0.0,0.0,0.0,0.4030787944793701,4.0,0.0,1.0
