time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634542196989059,-3395.19140625,304.1602478027344,0.7385365962982178,0.235768511891365,0.2155887633562088,293.29888916015625,297.1499938964844,293.1499938964844,0.1132383644580841,-2664.047119140625,304.1641845703125,0.6685945391654968,0.1741060465574264,0.1691112518310547,293.23785400390625,297.1499938964844,293.1499938964844,0.3030725717544555,-4309.88525390625,304.1593933105469,0.8667887449264526,0.3882561028003692,0.273687869310379,293.29742431640625,297.1499938964844,293.1499938964844,0.4478685557842254,-7946.73876953125,304.12860107421875,0.9691281318664552,0.531343400478363,0.5058215260505676,293.17852783203125,297.1499938964844,293.1499938964844,0.0207441560924053,-4438.21142578125,304.1517028808594,0.4445901215076446,0.058901697397232,0.2820029556751251,291.13262939453125,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.1333312988281,1.0,0.3825215697288513,0.8408942222595215,0.8408942222595215,1.0,1.0,-1.7358088493347168,0.762556254863739,0.9732526540756226,0.3635907173156738,0.0,0.0,0.5805619955062866,105.51885986328124,117.0,21.09046936035156,-15097.240234375,608.5885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34771728515625,308.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.3281169235706329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939013361930847,0.5939075350761414,-6.212304015207337e-06,0.0,0.0003329969767946,0.0,0.0,41.05288314819336,0.0,0.0,0.0,0.4030787944793701,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612061709165573,-3357.57470703125,304.1605834960937,0.7287647128105164,0.2331133931875229,0.2134148478507995,293.29949951171875,297.1499938964844,293.1499938964844,0.1102422326803207,-2606.970947265625,304.1644592285156,0.6563518643379211,0.1702097654342651,0.1656554788351059,293.2384948730469,297.1499938964844,293.1499938964844,0.300679087638855,-4282.6240234375,304.1602478027344,0.8558771014213562,0.3858986794948578,0.2722196877002716,293.3031005859375,297.1499938964844,293.1499938964844,0.4431360363960266,-7872.81396484375,304.1434020996094,0.955094873905182,0.5264454483985901,0.5010684132575989,293.17926025390625,297.1499938964844,293.1499938964844,0.0202825777232646,-4387.64013671875,304.15191650390625,0.4343709349632263,0.0580272078514099,0.2790736258029938,291.14605712890625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1467590332031,1.0,0.3854141533374786,0.8396307229995728,0.8396307229995728,1.0,1.0,-1.718061089515686,0.7540701031684875,0.9639910459518432,0.3587316870689392,0.0,0.0,0.5801803469657898,110.96524047851562,120.0,19.075420379638672,-14900.015625,612.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106262207031,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.3261887729167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940992832183838,0.5941054821014404,-6.214143468241673e-06,0.0,0.0003310401225462,0.0,0.0,41.08154296875,0.0,0.0,0.0,0.4030834138393402,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612061709165573,-3357.57470703125,304.1605834960937,0.7287647128105164,0.2331133931875229,0.2134148478507995,293.29949951171875,297.1499938964844,293.1499938964844,0.1102422326803207,-2606.970947265625,304.1644592285156,0.6563518643379211,0.1702097654342651,0.1656554788351059,293.2384948730469,297.1499938964844,293.1499938964844,0.300679087638855,-4282.6240234375,304.1602478027344,0.8558771014213562,0.3858986794948578,0.2722196877002716,293.3031005859375,297.1499938964844,293.1499938964844,0.4431360363960266,-7872.81396484375,304.1434020996094,0.955094873905182,0.5264454483985901,0.5010684132575989,293.17926025390625,297.1499938964844,293.1499938964844,0.0202825777232646,-4387.64013671875,304.15191650390625,0.4343709349632263,0.0580272078514099,0.2790736258029938,291.14605712890625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1467590332031,1.0,0.3854141533374786,0.8396307229995728,0.8396307229995728,1.0,1.0,-1.718061089515686,0.7540701031684875,0.9639910459518432,0.3587316870689392,0.0,0.0,0.5801803469657898,110.96524047851562,120.0,19.075420379638672,-14900.015625,612.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106262207031,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.3261887729167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940992832183838,0.5941054821014404,-6.214143468241673e-06,0.0,0.0003310401225462,0.0,0.0,41.08154296875,0.0,0.0,0.0,0.4030834138393402,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601239889860153,-3339.48193359375,304.1606140136719,0.7245863080024719,0.2318157255649566,0.2123373746871948,293.2996826171875,297.1499938964844,293.1499938964844,0.1087702140212059,-2578.855712890625,304.1644897460937,0.6510709524154663,0.1682797074317932,0.1639248877763748,293.2387390136719,297.1499938964844,293.1499938964844,0.2995281219482422,-4269.57080078125,304.16046142578125,0.8513653874397278,0.3847299516201019,0.271478921175003,293.3040466308594,297.1499938964844,293.1499938964844,0.4411146640777588,-7842.03125,304.14825439453125,0.9490193128585817,0.5243173837661743,0.4990968704223633,293.179443359375,297.1499938964844,293.1499938964844,0.0200706031173467,-4364.2724609375,304.1519470214844,0.4302601814270019,0.0576237104833126,0.2776825129985809,291.1506652832031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.15118408203125,1.0,0.3865751326084137,0.8389989137649536,0.8389989137649536,1.0,1.0,-1.709762454032898,0.7501013278961182,0.9596611261367798,0.356457769870758,0.0,0.0,0.5796683430671692,113.29598999023438,120.0,15.99422836303711,-14803.3173828125,613.3718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0109558105469,308.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.3253690600395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932185053825378,0.5932247042655945,-6.207972546690144e-06,0.0,0.0003302082186564,0.0,0.0,40.96492385864258,0.0,0.0,0.0,0.4027488231658935,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590583026409149,-3321.650390625,304.1606140136719,0.720691978931427,0.2305379062891006,0.2112708389759063,293.2998046875,297.1499938964844,293.1499938964844,0.1073108315467834,-2550.9111328125,304.1645202636719,0.6461893320083618,0.166364386677742,0.1622000783681869,293.2389221191406,297.1499938964844,293.1499938964844,0.2983852326869964,-4256.61572265625,304.16064453125,0.8472785353660583,0.3835687339305877,0.2707379162311554,293.3044738769531,297.1499938964844,293.1499938964844,0.4391572773456573,-7812.65625,304.152099609375,0.9433639049530028,0.5222853422164917,0.4972390234470367,293.17950439453125,297.1499938964844,293.1499938964844,0.0198692288249731,-4341.91748046875,304.1519470214844,0.4266183376312256,0.0572390556335449,0.2763481438159942,291.1548156738281,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1553649902344,1.0,0.3876027464866638,0.8385745882987976,0.8385745882987976,1.0,1.0,-1.7016881704330444,0.7462587952613831,0.9554294347763062,0.3542661070823669,0.0,0.0,0.578929603099823,115.44773864746094,108.0,14.039469718933104,-14710.7294921875,614.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237365722656,307.983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.3246088922023773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920268297195435,0.5920330286026001,-6.199550625751726e-06,0.0,0.0003294367634225,0.0,0.0,40.80706024169922,0.0,0.0,0.0,0.4022883772850036,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568042188882827,-3283.793212890625,304.16082763671875,0.7191329002380371,0.2280842363834381,0.2090108841657638,293.299560546875,297.1499938964844,293.1499938964844,0.104277104139328,-2492.5185546875,304.16473388671875,0.6423076391220093,0.1626145392656326,0.158599317073822,293.2389831542969,297.1499938964844,293.1499938964844,0.2959069907665252,-4228.41943359375,304.1612243652344,0.846717894077301,0.3813015520572662,0.2691273987293243,293.30426025390625,297.1499938964844,293.1499938964844,0.4350632131099701,-7752.234375,304.1581726074219,0.9420742988586426,0.5184142589569092,0.4935222268104553,293.17919921875,297.1499938964844,293.1499938964844,0.0193720981478691,-4286.03662109375,304.1521301269531,0.4248825907707214,0.0565510466694831,0.2729853391647339,291.1642150878906,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.1648864746094,1.0,0.3842908442020416,0.8377258777618408,0.8377258777618408,1.0,1.0,-1.6842187643051147,0.737948477268219,0.9462702870368958,0.3495849967002868,0.0,0.0,0.5764389634132385,114.33368682861328,96.0,13.868925094604492,-14521.755859375,598.8840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7874755859375,307.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.3231662213802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879359841346741,0.5879421234130859,-6.170718734210823e-06,0.0,0.0003279726370237,0.0,0.0,40.268333435058594,0.0,0.0,0.0,0.4007164239883423,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568042188882827,-3283.793212890625,304.16082763671875,0.7191329002380371,0.2280842363834381,0.2090108841657638,293.299560546875,297.1499938964844,293.1499938964844,0.104277104139328,-2492.5185546875,304.16473388671875,0.6423076391220093,0.1626145392656326,0.158599317073822,293.2389831542969,297.1499938964844,293.1499938964844,0.2959069907665252,-4228.41943359375,304.1612243652344,0.846717894077301,0.3813015520572662,0.2691273987293243,293.30426025390625,297.1499938964844,293.1499938964844,0.4350632131099701,-7752.234375,304.1581726074219,0.9420742988586426,0.5184142589569092,0.4935222268104553,293.17919921875,297.1499938964844,293.1499938964844,0.0193720981478691,-4286.03662109375,304.1521301269531,0.4248825907707214,0.0565510466694831,0.2729853391647339,291.1642150878906,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.1648864746094,1.0,0.3842908442020416,0.8377258777618408,0.8377258777618408,1.0,1.0,-1.6842187643051147,0.737948477268219,0.9462702870368958,0.3495849967002868,0.0,0.0,0.5764389634132385,114.33368682861328,96.0,13.868925094604492,-14521.755859375,598.8840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7874755859375,307.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.3231662213802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879359841346741,0.5879421234130859,-6.170718734210823e-06,0.0,0.0003279726370237,0.0,0.0,40.268333435058594,0.0,0.0,0.0,0.4007164239883423,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545506566762924,-3245.841552734375,304.1609802246094,0.7223267555236816,0.2257914841175079,0.2067471891641616,293.2986755371094,297.1499938964844,293.1499938964844,0.1012384817004203,-2433.6806640625,304.1648864746094,0.6426852941513062,0.1590016484260559,0.1549691557884216,293.23858642578125,297.1499938964844,293.1499938964844,0.2933553755283355,-4199.3642578125,304.1617431640625,0.8518489599227905,0.3791287243366241,0.2674670815467834,293.3031311035156,297.1499938964844,293.1499938964844,0.4308633506298065,-7691.22705078125,304.16241455078125,0.9482918977737428,0.5147300958633423,0.4898446500301361,293.1783142089844,297.1499938964844,293.1499938964844,0.0188602935522794,-4227.38916015625,304.1522827148437,0.427374005317688,0.055988173931837,0.2694481313228607,291.1739501953125,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797546386719,291.1745910644531,1.0,0.3776910305023193,0.836877167224884,0.836877167224884,1.0,1.0,-1.666486740112305,0.7295209765434265,0.9369657039642334,0.3448542952537536,0.0,0.0,0.5725885033607483,109.3160400390625,84.0,13.542914390563965,-14330.349609375,572.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038879394531,307.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.3216342628002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811244249343872,0.5811305046081543,-6.122870217950549e-06,0.0,0.0003264178812969,0.0,0.0,39.38164520263672,0.0,0.0,0.0,0.3981569707393646,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545506566762924,-3245.841552734375,304.1609802246094,0.7223267555236816,0.2257914841175079,0.2067471891641616,293.2986755371094,297.1499938964844,293.1499938964844,0.1012384817004203,-2433.6806640625,304.1648864746094,0.6426852941513062,0.1590016484260559,0.1549691557884216,293.23858642578125,297.1499938964844,293.1499938964844,0.2933553755283355,-4199.3642578125,304.1617431640625,0.8518489599227905,0.3791287243366241,0.2674670815467834,293.3031311035156,297.1499938964844,293.1499938964844,0.4308633506298065,-7691.22705078125,304.16241455078125,0.9482918977737428,0.5147300958633423,0.4898446500301361,293.1783142089844,297.1499938964844,293.1499938964844,0.0188602935522794,-4227.38916015625,304.1522827148437,0.427374005317688,0.055988173931837,0.2694481313228607,291.1739501953125,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797546386719,291.1745910644531,1.0,0.3776910305023193,0.836877167224884,0.836877167224884,1.0,1.0,-1.666486740112305,0.7295209765434265,0.9369657039642334,0.3448542952537536,0.0,0.0,0.5725885033607483,109.3160400390625,84.0,13.542914390563965,-14330.349609375,572.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038879394531,307.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.3216342628002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811244249343872,0.5811305046081543,-6.122870217950549e-06,0.0,0.0003264178812969,0.0,0.0,39.38164520263672,0.0,0.0,0.0,0.3981569707393646,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523497551679611,-3208.69189453125,304.1609802246094,0.7289557456970215,0.2236388176679611,0.2045247554779052,293.2972717285156,297.1499938964844,293.1499938964844,0.0982511043548584,-2375.50048828125,304.1648864746094,0.6462055444717407,0.1555196493864059,0.1513707786798477,293.2378234863281,297.1499938964844,293.1499938964844,0.2908039689064026,-4170.3076171875,304.1620788574219,0.8613826036453247,0.3770374357700348,0.2657965719699859,293.3014831542969,297.1499938964844,293.1499938964844,0.4266404509544372,-7630.5166015625,304.165283203125,0.9596123099327089,0.5111858248710632,0.4862132370471954,293.1770324707031,297.1499938964844,293.1499938964844,0.018368998542428,-4169.96875,304.15234375,0.4333197474479675,0.0555337518453598,0.2659744918346405,291.1831359863281,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2781982421875,291.1837158203125,1.0,0.3688754439353943,0.836063027381897,0.836063027381897,1.0,1.0,-1.6489615440368652,0.721199095249176,0.927762508392334,0.3402062356472015,0.0,0.0,0.5675468444824219,101.9277801513672,72.0,12.827109336853027,-14140.78125,540.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6696472167969,307.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37890625,18000.0,0.0,0.0,0.3198433816432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572047233581543,0.5720532536506653,-6.059738097974332e-06,0.0,0.0003246003470849,0.0,0.0,38.22161865234375,0.0,0.0,0.0,0.3947888314723968,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523497551679611,-3208.69189453125,304.1609802246094,0.7289557456970215,0.2236388176679611,0.2045247554779052,293.2972717285156,297.1499938964844,293.1499938964844,0.0982511043548584,-2375.50048828125,304.1648864746094,0.6462055444717407,0.1555196493864059,0.1513707786798477,293.2378234863281,297.1499938964844,293.1499938964844,0.2908039689064026,-4170.3076171875,304.1620788574219,0.8613826036453247,0.3770374357700348,0.2657965719699859,293.3014831542969,297.1499938964844,293.1499938964844,0.4266404509544372,-7630.5166015625,304.165283203125,0.9596123099327089,0.5111858248710632,0.4862132370471954,293.1770324707031,297.1499938964844,293.1499938964844,0.018368998542428,-4169.96875,304.15234375,0.4333197474479675,0.0555337518453598,0.2659744918346405,291.1831359863281,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2781982421875,291.1837158203125,1.0,0.3688754439353943,0.836063027381897,0.836063027381897,1.0,1.0,-1.6489615440368652,0.721199095249176,0.927762508392334,0.3402062356472015,0.0,0.0,0.5675468444824219,101.9277801513672,72.0,12.827109336853027,-14140.78125,540.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6696472167969,307.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37890625,18000.0,0.0,0.0,0.3198433816432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572047233581543,0.5720532536506653,-6.059738097974332e-06,0.0,0.0003246003470849,0.0,0.0,38.22161865234375,0.0,0.0,0.0,0.3947888314723968,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502235382795334,-3172.729736328125,304.1608581542969,0.7386683225631714,0.2216055393218994,0.2023586481809616,293.29547119140625,297.1499938964844,293.1499938964844,0.0953358113765716,-2318.472900390625,304.164794921875,0.6526107788085938,0.1521555334329605,0.147828921675682,293.2368469238281,297.1499938964844,293.1499938964844,0.2882914245128631,-4141.69580078125,304.1622314453125,0.8750928640365601,0.3750125467777252,0.2641319036483764,293.2994689941406,297.1499938964844,293.1499938964844,0.4224572479724884,-7570.78759765625,304.1671447753906,0.974416434764862,0.507754385471344,0.4826350212097168,293.1754455566406,297.1499938964844,293.1499938964844,0.0179090891033411,-4115.189453125,304.1523132324219,0.4428349137306213,0.0551666617393493,0.2626422643661499,291.191162109375,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.191650390625,1.0,0.3585448563098907,0.8352488875389099,0.8352488875389099,1.0,1.0,-1.6318129301071167,0.713058352470398,0.9187545776367188,0.3356842398643493,0.0,0.0,0.5615033507347107,93.0865249633789,60.0,11.365757942199709,-13953.0986328125,505.1170043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781921386719,307.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.3176726996898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610542297363281,0.5610602498054504,-5.984463768982096e-06,0.0,0.0003223974199499,0.0,0.0,36.85042190551758,0.0,0.0,0.0,0.3907632827758789,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502235382795334,-3172.729736328125,304.1608581542969,0.7386683225631714,0.2216055393218994,0.2023586481809616,293.29547119140625,297.1499938964844,293.1499938964844,0.0953358113765716,-2318.472900390625,304.164794921875,0.6526107788085938,0.1521555334329605,0.147828921675682,293.2368469238281,297.1499938964844,293.1499938964844,0.2882914245128631,-4141.69580078125,304.1622314453125,0.8750928640365601,0.3750125467777252,0.2641319036483764,293.2994689941406,297.1499938964844,293.1499938964844,0.4224572479724884,-7570.78759765625,304.1671447753906,0.974416434764862,0.507754385471344,0.4826350212097168,293.1754455566406,297.1499938964844,293.1499938964844,0.0179090891033411,-4115.189453125,304.1523132324219,0.4428349137306213,0.0551666617393493,0.2626422643661499,291.191162109375,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.191650390625,1.0,0.3585448563098907,0.8352488875389099,0.8352488875389099,1.0,1.0,-1.6318129301071167,0.713058352470398,0.9187545776367188,0.3356842398643493,0.0,0.0,0.5615033507347107,93.0865249633789,60.0,11.365757942199709,-13953.0986328125,505.1170043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781921386719,307.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.3176726996898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610542297363281,0.5610602498054504,-5.984463768982096e-06,0.0,0.0003223974199499,0.0,0.0,36.85042190551758,0.0,0.0,0.0,0.3907632827758789,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491916477680206,-3155.251220703125,304.1607666015625,0.7447924613952637,0.2206284701824188,0.2012988030910492,293.29443359375,297.1499938964844,293.1499938964844,0.0939068123698234,-2290.46337890625,304.1647033691406,0.6569646000862122,0.1505137085914611,0.1460827589035034,293.2362976074219,297.1499938964844,293.1499938964844,0.2870563268661499,-4127.630859375,304.1622619628906,0.8836029767990112,0.3740210235118866,0.2633043229579925,293.29840087890625,297.1499938964844,293.1499938964844,0.4203934967517853,-7541.42529296875,304.16778564453125,0.9826602339744568,0.5060752630233765,0.4808673560619354,293.17462158203125,297.1499938964844,293.1499938964844,0.017691658809781,-4088.938720703125,304.1522827148437,0.4491209387779236,0.0550099872052669,0.2610367238521576,291.1946716308594,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752990722656,291.1950988769531,1.0,0.3529491424560547,0.8348418474197388,0.8348418474197388,1.0,1.0,-1.6234004497528076,0.7090650796890259,0.9143353700637816,0.3334769606590271,0.0,0.0,0.5581743717193604,88.30941772460938,60.0,10.428239822387695,-13860.029296875,486.7867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960144042969,307.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.3164210319519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554993212223053,0.5549991726875305,-5.9435551520437e-06,0.0,0.000321127125062,0.0,0.0,36.11014938354492,0.0,0.0,0.0,0.3885666728019714,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481816172599792,-3138.127197265625,304.16064453125,0.7519077658653259,0.2196754962205886,0.2002548277378082,293.2933654785156,297.1499938964844,293.1499938964844,0.0924970284104347,-2262.8115234375,304.1645812988281,0.6621812582015991,0.1488967984914779,0.1443540006875991,293.2357177734375,297.1499938964844,293.1499938964844,0.2858379781246185,-4113.7568359375,304.1622314453125,0.8933085203170776,0.3730417191982269,0.2624806761741638,293.2972412109375,297.1499938964844,293.1499938964844,0.4183538258075714,-7512.45703125,304.1682434082031,0.9912092685699464,0.504418134689331,0.4791142642498016,293.1737365722656,297.1499938964844,293.1499938964844,0.017482491210103,-4063.4697265625,304.1522521972656,0.4565799832344055,0.0548685006797313,0.259471982717514,291.1977233886719,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.27423095703125,291.1980895996094,1.0,0.34711754322052,0.8344645500183105,0.8344645500183105,1.0,1.0,-1.61509907245636,0.7051270604133606,0.909972071647644,0.3313098549842834,0.0,0.0,0.5546835660934448,83.36643981933594,48.0,9.359981536865234,-13767.4794921875,468.2419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212829589844,307.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.888671875,18000.0,0.0,0.0,0.3150514364242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486428141593933,0.5486487150192261,-5.901164968236117e-06,0.0,0.0003197371552232,0.0,0.0,35.346466064453125,0.0,0.0,0.0,0.3862815201282501,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461806297302246,-3103.99560546875,304.1604309082031,0.7665920257568359,0.2178632318973541,0.1982836425304412,293.2908935546875,297.1499938964844,293.1499938964844,0.0897249355912208,-2208.29638671875,304.1643371582031,0.6727702021598816,0.1457646936178207,0.1410237997770309,293.2343444824219,297.1499938964844,293.1499938964844,0.2833145558834076,-4084.83642578125,304.1623840332031,0.9133474230766296,0.3711435198783874,0.2609002590179443,293.28912353515625,297.1499938964844,293.1499938964844,0.4022463858127594,-7272.9521484375,304.1907653808594,0.9990000128746032,0.5022897124290466,0.4634845852851867,293.1717834472656,297.1499938964844,293.1499938964844,0.0171168781816959,-4017.76171875,304.152099609375,0.471376359462738,0.0546635538339614,0.2568208575248718,291.2099304199219,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698059082031,291.2127990722656,1.0,0.3343978822231293,0.8337098956108093,0.8337098956108093,1.0,1.0,-1.5849056243896484,0.6908114552497864,0.8940941691398621,0.3237523138523102,0.0,0.0,0.5461828112602234,74.31549835205078,36.0,25.25528144836425,-13522.4091796875,426.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943115234375,307.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.005859375,18000.0,0.0,0.0,0.3119015693664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346620678901672,0.5346678495407104,-5.809949016111204e-06,0.0,0.0003165404486935,0.0,0.0,33.709510803222656,0.0,0.0,0.0,0.3812215328216553,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461806297302246,-3103.99560546875,304.1604309082031,0.7665920257568359,0.2178632318973541,0.1982836425304412,293.2908935546875,297.1499938964844,293.1499938964844,0.0897249355912208,-2208.29638671875,304.1643371582031,0.6727702021598816,0.1457646936178207,0.1410237997770309,293.2343444824219,297.1499938964844,293.1499938964844,0.2833145558834076,-4084.83642578125,304.1623840332031,0.9133474230766296,0.3711435198783874,0.2609002590179443,293.28912353515625,297.1499938964844,293.1499938964844,0.4022463858127594,-7272.9521484375,304.1907653808594,0.9990000128746032,0.5022897124290466,0.4634845852851867,293.1717834472656,297.1499938964844,293.1499938964844,0.0171168781816959,-4017.76171875,304.152099609375,0.471376359462738,0.0546635538339614,0.2568208575248718,291.2099304199219,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698059082031,291.2127990722656,1.0,0.3343978822231293,0.8337098956108093,0.8337098956108093,1.0,1.0,-1.5849056243896484,0.6908114552497864,0.8940941691398621,0.3237523138523102,0.0,0.0,0.5461828112602234,74.31549835205078,36.0,25.25528144836425,-13522.4091796875,426.3688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943115234375,307.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.005859375,18000.0,0.0,0.0,0.3119015693664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346620678901672,0.5346678495407104,-5.809949016111204e-06,0.0,0.0003165404486935,0.0,0.0,33.709510803222656,0.0,0.0,0.0,0.3812215328216553,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439671367406845,-3065.658935546875,304.16064453125,0.7826358079910278,0.2161064594984054,0.196421816945076,293.288330078125,297.1499938964844,293.1499938964844,0.0868722051382064,-2151.831298828125,304.164306640625,0.684262752532959,0.1427146941423416,0.1378321945667266,293.2331237792969,297.1499938964844,293.1499938964844,0.2802405655384063,-4049.07080078125,304.1633605957031,0.9365316033363342,0.3692584633827209,0.2593758404254913,293.2493591308594,297.1499938964844,293.1499938964844,0.3690600395202636,-6778.05908203125,304.23223876953125,0.9990000128746032,0.5067627429962158,0.4318628311157226,293.1693725585937,297.1499938964844,293.1499938964844,0.0168090406805276,-3976.558837890625,304.15191650390625,0.4838346540927887,0.0545984953641891,0.2549573183059692,291.2490539550781,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2542724609375,291.251220703125,1.0,0.3198122382164001,0.8329553008079529,0.8329553008079529,1.0,1.0,-1.5368099212646484,0.6681445837020874,0.868665337562561,0.311711311340332,0.0,0.0,0.5301846861839294,65.8505859375,39.0,41.99481201171875,-13111.958984375,378.1829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9360656738281,307.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.857421875,18000.0,0.0,0.0,0.3076526820659637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090380311012268,0.5090436935424805,-5.650891125696944e-06,0.0,0.0003122283669654,0.0,0.0,30.86549949645996,0.0,0.0,0.0,0.3721079528331756,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439671367406845,-3065.658935546875,304.16064453125,0.7826358079910278,0.2161064594984054,0.196421816945076,293.288330078125,297.1499938964844,293.1499938964844,0.0868722051382064,-2151.831298828125,304.164306640625,0.684262752532959,0.1427146941423416,0.1378321945667266,293.2331237792969,297.1499938964844,293.1499938964844,0.2802405655384063,-4049.07080078125,304.1633605957031,0.9365316033363342,0.3692584633827209,0.2593758404254913,293.2493591308594,297.1499938964844,293.1499938964844,0.3690600395202636,-6778.05908203125,304.23223876953125,0.9990000128746032,0.5067627429962158,0.4318628311157226,293.1693725585937,297.1499938964844,293.1499938964844,0.0168090406805276,-3976.558837890625,304.15191650390625,0.4838346540927887,0.0545984953641891,0.2549573183059692,291.2490539550781,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2542724609375,291.251220703125,1.0,0.3198122382164001,0.8329553008079529,0.8329553008079529,1.0,1.0,-1.5368099212646484,0.6681445837020874,0.868665337562561,0.311711311340332,0.0,0.0,0.5301846861839294,65.8505859375,39.0,41.99481201171875,-13111.958984375,378.1829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9360656738281,307.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.857421875,18000.0,0.0,0.0,0.3076526820659637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090380311012268,0.5090436935424805,-5.650891125696944e-06,0.0,0.0003122283669654,0.0,0.0,30.86549949645996,0.0,0.0,0.0,0.3721079528331756,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421481519937515,-3034.46337890625,304.1600952148437,0.7949108481407166,0.2143534570932388,0.1946605145931244,293.2860412597656,297.1499938964844,293.1499938964844,0.0842949822545051,-2101.287353515625,304.163818359375,0.6920738816261292,0.1396771222352981,0.1347584873437881,293.232177734375,297.1499938964844,293.1499938964844,0.2778061330318451,-4021.185791015625,304.16290283203125,0.9538071751594543,0.3673418462276459,0.2579021751880646,293.1920166015625,297.1499938964844,293.1499938964844,0.3446295261383056,-6417.49755859375,304.24481201171875,0.9990000128746032,0.5158653259277344,0.4089935421943664,293.1669006347656,297.1499938964844,293.1499938964844,0.0166616048663854,-3956.928466796875,304.1515197753906,0.4927648603916168,0.0546074882149696,0.254006028175354,291.2652587890625,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,293.23956298828125,291.2652587890625,1.0,0.3096612095832824,0.8324878215789795,0.8324878215789795,1.0,1.0,-1.5006282329559326,0.6511654257774353,0.8494628667831421,0.3026751279830932,0.0,0.0,0.5133792161941528,60.0559196472168,57.0,21.076414108276367,-12733.451171875,345.1167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1577453613281,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8828125,18000.0,0.0,0.0,0.3018664419651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797586798667907,0.4797641634941101,-5.477621016325429e-06,0.0,0.0003063560579903,0.0,0.0,27.832061767578125,0.0,0.0,0.0,0.362270712852478,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421481519937515,-3034.46337890625,304.1600952148437,0.7949108481407166,0.2143534570932388,0.1946605145931244,293.2860412597656,297.1499938964844,293.1499938964844,0.0842949822545051,-2101.287353515625,304.163818359375,0.6920738816261292,0.1396771222352981,0.1347584873437881,293.232177734375,297.1499938964844,293.1499938964844,0.2778061330318451,-4021.185791015625,304.16290283203125,0.9538071751594543,0.3673418462276459,0.2579021751880646,293.1920166015625,297.1499938964844,293.1499938964844,0.3446295261383056,-6417.49755859375,304.24481201171875,0.9990000128746032,0.5158653259277344,0.4089935421943664,293.1669006347656,297.1499938964844,293.1499938964844,0.0166616048663854,-3956.928466796875,304.1515197753906,0.4927648603916168,0.0546074882149696,0.254006028175354,291.2652587890625,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,293.23956298828125,291.2652587890625,1.0,0.3096612095832824,0.8324878215789795,0.8324878215789795,1.0,1.0,-1.5006282329559326,0.6511654257774353,0.8494628667831421,0.3026751279830932,0.0,0.0,0.5133792161941528,60.0559196472168,57.0,21.076414108276367,-12733.451171875,345.1167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1577453613281,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8828125,18000.0,0.0,0.0,0.3018664419651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797586798667907,0.4797641634941101,-5.477621016325429e-06,0.0,0.0003063560579903,0.0,0.0,27.832061767578125,0.0,0.0,0.0,0.362270712852478,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408869326114654,-3013.419921875,304.1588134765625,0.7937818765640259,0.2125593721866607,0.1930526047945022,293.2841796875,297.1499938964844,293.1499938964844,0.0820943713188171,-2058.786865234375,304.1628723144531,0.687737226486206,0.1366060674190521,0.1318533420562744,293.2316589355469,297.1499938964844,293.1499938964844,0.2763280868530273,-4004.982666015625,304.1610412597656,0.953402578830719,0.3653666973114013,0.2565322816371918,293.1465148925781,297.1499938964844,293.1499938964844,0.3416326642036438,-6386.05810546875,304.2172546386719,0.9990000128746032,0.5240827798843384,0.4072980284690857,293.165283203125,297.1499938964844,293.1499938964844,0.0166540686041116,-3957.468505859375,304.1510314941406,0.493270605802536,0.0545136034488678,0.2536855936050415,291.24822998046875,291.1499938964844,269.3455810546875,266.8706359863281,282.87579345703125,293.2364501953125,291.2451171875,1.0,0.3086465895175934,0.8320204019546509,0.8320204019546509,1.0,1.0,-1.4911285638809204,0.646705150604248,0.8444234728813171,0.3002060353755951,0.0,0.0,0.5009050965309143,59.51449203491211,75.0,-21.466936111450195,-12516.41796875,339.1553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969421386719,307.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.2949561178684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564068019390106,0.456412136554718,-5.34648597749765e-06,0.0,0.000299342937069,0.0,0.0,25.5723819732666,0.0,0.0,0.0,0.3547853231430053,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408869326114654,-3013.419921875,304.1588134765625,0.7937818765640259,0.2125593721866607,0.1930526047945022,293.2841796875,297.1499938964844,293.1499938964844,0.0820943713188171,-2058.786865234375,304.1628723144531,0.687737226486206,0.1366060674190521,0.1318533420562744,293.2316589355469,297.1499938964844,293.1499938964844,0.2763280868530273,-4004.982666015625,304.1610412597656,0.953402578830719,0.3653666973114013,0.2565322816371918,293.1465148925781,297.1499938964844,293.1499938964844,0.3416326642036438,-6386.05810546875,304.2172546386719,0.9990000128746032,0.5240827798843384,0.4072980284690857,293.165283203125,297.1499938964844,293.1499938964844,0.0166540686041116,-3957.468505859375,304.1510314941406,0.493270605802536,0.0545136034488678,0.2536855936050415,291.24822998046875,291.1499938964844,269.3455810546875,266.8706359863281,282.87579345703125,293.2364501953125,291.2451171875,1.0,0.3086465895175934,0.8320204019546509,0.8320204019546509,1.0,1.0,-1.4911285638809204,0.646705150604248,0.8444234728813171,0.3002060353755951,0.0,0.0,0.5009050965309143,59.51449203491211,75.0,-21.466936111450195,-12516.41796875,339.1553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969421386719,307.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.2949561178684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564068019390106,0.456412136554718,-5.34648597749765e-06,0.0,0.000299342937069,0.0,0.0,25.5723819732666,0.0,0.0,0.0,0.3547853231430053,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404326558113098,-3006.108154296875,304.1580505371094,0.7887136340141296,0.2116457223892212,0.1922877430915832,293.2834167480469,297.1499938964844,293.1499938964844,0.0811074078083038,-2039.964599609375,304.1623229980469,0.6815353035926819,0.1350562870502472,0.1304445117712021,293.2315368652344,297.1499938964844,293.1499938964844,0.275907814502716,-4000.732666015625,304.1597900390625,0.947368025779724,0.3643586337566376,0.2558748424053192,293.13720703125,297.1499938964844,293.1499938964844,0.3473086059093475,-6479.583984375,304.1946716308594,0.9990000128746032,0.5259675979614258,0.4133279919624328,293.164794921875,297.1499938964844,293.1499938964844,0.0166763849556446,-3961.899658203125,304.1507873535156,0.4906206727027893,0.0544148869812488,0.253567636013031,291.22784423828125,291.1499938964844,269.367919921875,266.8904724121094,282.8839111328125,293.2362976074219,291.22430419921875,1.0,0.3108409643173218,0.8317866325378418,0.8317866325378418,1.0,1.0,-1.4948220252990725,0.648414671421051,0.846407413482666,0.301077127456665,0.0,0.0,0.4977446496486664,60.90159225463867,75.0,-39.24211502075195,-12484.75,344.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49493408203125,307.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.2913802862167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449673593044281,0.449678897857666,-5.3093558562977705e-06,0.0,0.0002957139513455,0.0,0.0,24.94411849975586,0.0,0.0,0.0,0.3527089059352875,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400339752435684,-2999.781982421875,304.15728759765625,0.7814252972602844,0.2107221186161041,0.1915457099676132,293.2827453613281,297.1499938964844,293.1499938964844,0.0801568776369094,-2021.9180908203125,304.16180419921875,0.6733933687210083,0.1334979683160781,0.129061073064804,293.2314758300781,297.1499938964844,293.1499938964844,0.2755818665027618,-3997.5810546875,304.1585998535156,0.9381572008132936,0.3633365035057068,0.2552326917648315,293.1385192871094,297.1499938964844,293.1499938964844,0.3568578064441681,-6631.0263671875,304.1691589355469,0.9990000128746032,0.5258801579475403,0.4230552017688751,293.16455078125,297.1499938964844,293.1499938964844,0.0167031064629554,-3967.095458984375,304.1506042480469,0.4864497184753418,0.0542741417884826,0.2534427940845489,291.2046203613281,291.1499938964844,269.38970947265625,266.90985107421875,282.8887939453125,293.235107421875,291.2005920410156,1.0,0.3145513832569122,0.8315032720565796,0.8315032720565796,1.0,1.0,-1.5030227899551392,0.6522265672683716,0.8507962226867676,0.3030606806278229,0.0,0.0,0.4964179396629333,63.22111892700195,93.0,-52.7407455444336,-12494.3125,354.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56500244140625,307.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.2879143357276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459708034992218,0.4459761083126068,-5.288779902912211e-06,0.0,0.0002921964332927,0.0,0.0,24.60181427001953,0.0,0.0,0.0,0.3516128659248352,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1393613517284393,-2989.319580078125,304.156005859375,0.7625386118888855,0.2088424414396286,0.1901197731494903,293.2816772460937,297.1499938964844,293.1499938964844,0.0783360004425048,-1987.5421142578125,304.1609191894531,0.6536247730255127,0.1303528398275375,0.1263593137264251,293.23162841796875,297.1499938964844,293.1499938964844,0.2751350402832031,-3993.6259765625,304.156494140625,0.9130815863609314,0.3612443208694458,0.2539835274219513,293.17333984375,297.1499938964844,293.1499938964844,0.3857890367507934,-7076.66845703125,304.1145324707031,0.9990000128746032,0.5192010402679443,0.4515455663204193,293.1649169921875,297.1499938964844,293.1499938964844,0.0167383719235658,-3975.6328125,304.1503601074219,0.4737337827682495,0.0538341328501701,0.2529585659503937,291.1518859863281,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.23260498046875,291.14776611328125,1.0,0.3257202208042145,0.8309364318847656,0.8309364318847656,1.0,1.0,-1.5301826000213623,0.664888858795166,0.8652936816215515,0.3097195923328399,0.0,0.0,0.4996531009674072,70.36965942382812,96.0,-67.99263000488281,-12622.8251953125,386.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5962829589844,307.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.2818276286125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478511810302734,0.447856456041336,-5.296486506267684e-06,0.0,0.0002860192325897,0.0,0.0,24.7641716003418,0.0,0.0,0.0,0.352417528629303,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1393613517284393,-2989.319580078125,304.156005859375,0.7625386118888855,0.2088424414396286,0.1901197731494903,293.2816772460937,297.1499938964844,293.1499938964844,0.0783360004425048,-1987.5421142578125,304.1609191894531,0.6536247730255127,0.1303528398275375,0.1263593137264251,293.23162841796875,297.1499938964844,293.1499938964844,0.2751350402832031,-3993.6259765625,304.156494140625,0.9130815863609314,0.3612443208694458,0.2539835274219513,293.17333984375,297.1499938964844,293.1499938964844,0.3857890367507934,-7076.66845703125,304.1145324707031,0.9990000128746032,0.5192010402679443,0.4515455663204193,293.1649169921875,297.1499938964844,293.1499938964844,0.0167383719235658,-3975.6328125,304.1503601074219,0.4737337827682495,0.0538341328501701,0.2529585659503937,291.1518859863281,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.23260498046875,291.14776611328125,1.0,0.3257202208042145,0.8309364318847656,0.8309364318847656,1.0,1.0,-1.5301826000213623,0.664888858795166,0.8652936816215515,0.3097195923328399,0.0,0.0,0.4996531009674072,70.36965942382812,96.0,-67.99263000488281,-12622.8251953125,386.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5962829589844,307.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.2818276286125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478511810302734,0.447856456041336,-5.296486506267684e-06,0.0,0.0002860192325897,0.0,0.0,24.7641716003418,0.0,0.0,0.0,0.352417528629303,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1384536623954773,-2974.346435546875,304.1555480957031,0.7473694682121277,0.2069758176803589,0.1886716037988662,293.2806701660156,297.1499938964844,293.1499938964844,0.0763527303934097,-1949.845947265625,304.1606140136719,0.6376023888587952,0.1272220313549041,0.1236365437507629,293.2318420410156,297.1499938964844,293.1499938964844,0.274231493473053,-3983.808349609375,304.1558837890625,0.8941305875778198,0.3591324687004089,0.2526977658271789,293.237548828125,297.1499938964844,293.1499938964844,0.4124020934104919,-7473.23876953125,304.0826721191406,0.9990000128746032,0.505622386932373,0.476726770401001,293.1659545898437,297.1499938964844,293.1499938964844,0.0166367422789335,-3965.497314453125,304.1504211425781,0.4592234492301941,0.0532460287213325,0.2516417801380157,291.1161499023437,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2444763183594,291.1146850585937,1.0,0.3349228203296661,0.8303695917129517,0.8303695917129517,1.0,1.0,-1.5522888898849487,0.6751535534858704,0.8771353363990784,0.3153074085712433,0.0,0.0,0.5070047974586487,77.02740478515625,99.0,-46.573760986328125,-12778.4189453125,415.7467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4688415527344,307.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2109375,18000.0,0.0,0.0,0.2775234878063202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458975613117218,0.4589809775352478,-5.354733275453327e-06,0.0,0.0002816510677803,0.0,0.0,25.789833068847656,0.0,0.0,0.0,0.3560700118541717,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1384536623954773,-2974.346435546875,304.1555480957031,0.7473694682121277,0.2069758176803589,0.1886716037988662,293.2806701660156,297.1499938964844,293.1499938964844,0.0763527303934097,-1949.845947265625,304.1606140136719,0.6376023888587952,0.1272220313549041,0.1236365437507629,293.2318420410156,297.1499938964844,293.1499938964844,0.274231493473053,-3983.808349609375,304.1558837890625,0.8941305875778198,0.3591324687004089,0.2526977658271789,293.237548828125,297.1499938964844,293.1499938964844,0.4124020934104919,-7473.23876953125,304.0826721191406,0.9990000128746032,0.505622386932373,0.476726770401001,293.1659545898437,297.1499938964844,293.1499938964844,0.0166367422789335,-3965.497314453125,304.1504211425781,0.4592234492301941,0.0532460287213325,0.2516417801380157,291.1161499023437,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2444763183594,291.1146850585937,1.0,0.3349228203296661,0.8303695917129517,0.8303695917129517,1.0,1.0,-1.5522888898849487,0.6751535534858704,0.8771353363990784,0.3153074085712433,0.0,0.0,0.5070047974586487,77.02740478515625,99.0,-46.573760986328125,-12778.4189453125,415.7467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4688415527344,307.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2109375,18000.0,0.0,0.0,0.2775234878063202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458975613117218,0.4589809775352478,-5.354733275453327e-06,0.0,0.0002816510677803,0.0,0.0,25.789833068847656,0.0,0.0,0.0,0.3560700118541717,4.0,0.0,1.0
