time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1370819956064224,-2950.380615234375,304.1560363769531,0.7305272221565247,0.205169603228569,0.1873686015605926,293.2794189453125,297.1499938964844,293.1499938964844,0.0741395205259323,-1907.1787109375,304.1607971191406,0.6203605532646179,0.124167114496231,0.1210742443799972,293.23193359375,297.1499938964844,293.1499938964844,0.2722572982311249,-3960.561279296875,304.1573181152344,0.8727607727050781,0.3570400178432464,0.2514966428279876,293.2845153808594,297.1499938964844,293.1499938964844,0.4076456725597381,-7388.7333984375,304.1141357421875,0.9792376160621644,0.4937739968299866,0.4707091450691223,293.1674194335937,297.1499938964844,293.1499938964844,0.0164344366639852,-3938.61474609375,304.1506042480469,0.4410851001739502,0.0525472126901149,0.25023153424263,291.1296081542969,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.1327514648437,1.0,0.3415917158126831,0.8292568922042847,0.8292568922042847,1.0,1.0,-1.5373570919036863,0.6679415106773376,0.8694155812263489,0.3118240535259247,0.0,0.0,0.5097665190696716,85.35307312011719,102.0,14.819799423217772,-12716.8369140625,429.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2463073730469,307.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.2749100923538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671417772769928,0.4671472012996673,-5.400723239290528e-06,0.0,0.0002789987775031,0.0,0.0,26.57176971435547,0.0,0.0,0.0,0.3585072755813598,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1370819956064224,-2950.380615234375,304.1560363769531,0.7305272221565247,0.205169603228569,0.1873686015605926,293.2794189453125,297.1499938964844,293.1499938964844,0.0741395205259323,-1907.1787109375,304.1607971191406,0.6203605532646179,0.124167114496231,0.1210742443799972,293.23193359375,297.1499938964844,293.1499938964844,0.2722572982311249,-3960.561279296875,304.1573181152344,0.8727607727050781,0.3570400178432464,0.2514966428279876,293.2845153808594,297.1499938964844,293.1499938964844,0.4076456725597381,-7388.7333984375,304.1141357421875,0.9792376160621644,0.4937739968299866,0.4707091450691223,293.1674194335937,297.1499938964844,293.1499938964844,0.0164344366639852,-3938.61474609375,304.1506042480469,0.4410851001739502,0.0525472126901149,0.25023153424263,291.1296081542969,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.1327514648437,1.0,0.3415917158126831,0.8292568922042847,0.8292568922042847,1.0,1.0,-1.5373570919036863,0.6679415106773376,0.8694155812263489,0.3118240535259247,0.0,0.0,0.5097665190696716,85.35307312011719,102.0,14.819799423217772,-12716.8369140625,429.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2463073730469,307.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.2749100923538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671417772769928,0.4671472012996673,-5.400723239290528e-06,0.0,0.0002789987775031,0.0,0.0,26.57176971435547,0.0,0.0,0.0,0.3585072755813598,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356369256973266,-2925.13671875,304.1564025878906,0.7180224061012268,0.2033180445432663,0.1859742552042007,293.27850341796875,297.1499938964844,293.1499938964844,0.0718530490994453,-1863.416015625,304.1609802246094,0.6056811213493347,0.1210727542638778,0.1184304505586624,293.232421875,297.1499938964844,293.1499938964844,0.2701504230499267,-3935.8779296875,304.1583557128906,0.8574697971343994,0.3548637926578522,0.2501977980136871,293.2978820800781,297.1499938964844,293.1499938964844,0.4015090763568878,-7290.767578125,304.1358337402344,0.959758460521698,0.4876235127449035,0.4642578065395355,293.1689453125,297.1499938964844,293.1499938964844,0.0161548238247632,-3901.559814453125,304.15087890625,0.4283587634563446,0.0517954714596271,0.2481582462787628,291.14581298828125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736022949219,293.2680969238281,291.1464538574219,1.0,0.3463814854621887,0.8281441926956177,0.8281441926956177,1.0,1.0,-1.520666480064392,0.659952700138092,0.8607137799263,0.3077743947505951,0.0,0.0,0.5088558793067932,92.03075408935548,105.0,15.063273429870604,-12539.3642578125,437.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04119873046875,307.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.273000419139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652139246463775,0.4652193188667297,-5.390961632656399e-06,0.0,0.0002770607243292,0.0,0.0,26.390567779541016,0.0,0.0,0.0,0.3579088449478149,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356369256973266,-2925.13671875,304.1564025878906,0.7180224061012268,0.2033180445432663,0.1859742552042007,293.27850341796875,297.1499938964844,293.1499938964844,0.0718530490994453,-1863.416015625,304.1609802246094,0.6056811213493347,0.1210727542638778,0.1184304505586624,293.232421875,297.1499938964844,293.1499938964844,0.2701504230499267,-3935.8779296875,304.1583557128906,0.8574697971343994,0.3548637926578522,0.2501977980136871,293.2978820800781,297.1499938964844,293.1499938964844,0.4015090763568878,-7290.767578125,304.1358337402344,0.959758460521698,0.4876235127449035,0.4642578065395355,293.1689453125,297.1499938964844,293.1499938964844,0.0161548238247632,-3901.559814453125,304.15087890625,0.4283587634563446,0.0517954714596271,0.2481582462787628,291.14581298828125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736022949219,293.2680969238281,291.1464538574219,1.0,0.3463814854621887,0.8281441926956177,0.8281441926956177,1.0,1.0,-1.520666480064392,0.659952700138092,0.8607137799263,0.3077743947505951,0.0,0.0,0.5088558793067932,92.03075408935548,105.0,15.063273429870604,-12539.3642578125,437.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04119873046875,307.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.273000419139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652139246463775,0.4652193188667297,-5.390961632656399e-06,0.0,0.0002770607243292,0.0,0.0,26.390567779541016,0.0,0.0,0.0,0.3579088449478149,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349294334650039,-2912.800537109375,304.1565246582031,0.7127590775489807,0.2024081647396087,0.1852617412805557,293.2780456542969,297.1499938964844,293.1499938964844,0.0707021430134773,-1841.544921875,304.1610717773437,0.5990058779716492,0.119533784687519,0.1170860081911087,293.2326354980469,297.1499938964844,293.1499938964844,0.2691219747066498,-3923.874267578125,304.15869140625,0.8515079021453857,0.3537783324718475,0.2495269775390625,293.3000793457031,297.1499938964844,293.1499938964844,0.3993306159973144,-7256.45751953125,304.142333984375,0.9516977071762084,0.4853151440620422,0.4620274603366852,293.16949462890625,297.1499938964844,293.1499938964844,0.016016524285078,-3883.2236328125,304.1509704589844,0.4235512614250183,0.0514461658895015,0.2470884919166565,291.1509094238281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.26910400390625,291.1517028808594,1.0,0.3483338356018066,0.827587902545929,0.827587902545929,1.0,1.0,-1.5134294033050537,0.6564762592315674,0.8569531440734863,0.3060410022735595,0.0,0.0,0.5082859396934509,94.81843566894533,105.0,15.153855323791504,-12465.8916015625,440.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.951904296875,307.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.2722032964229584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464677631855011,0.4646829962730407,-5.388090812630253e-06,0.0,0.0002762517542578,0.0,0.0,26.33963394165039,0.0,0.0,0.0,0.3577061593532562,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.134238138794899,-2900.75927734375,304.1565856933594,0.7078210711479187,0.2015142291784286,0.1845525652170181,293.2775573730469,297.1499938964844,293.1499938964844,0.0695542693138122,-1819.8359375,304.1611633300781,0.592702329158783,0.1180076226592063,0.1157412528991699,293.2327880859375,297.1499938964844,293.1499938964844,0.2681129276752472,-3912.124755859375,304.158935546875,0.8462775349617004,0.3527005910873413,0.2488527297973632,293.3010559082031,297.1499938964844,293.1499938964844,0.3973793089389801,-7226.16552734375,304.1472473144531,0.9443982243537904,0.4832223057746887,0.4600698351860046,293.169921875,297.1499938964844,293.1499938964844,0.0158864483237266,-3865.928466796875,304.1510314941406,0.4194479286670685,0.0511180385947227,0.2460638433694839,291.1551513671875,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2695007324219,291.1556091308594,1.0,0.350068598985672,0.8272683024406433,0.8272683024406433,1.0,1.0,-1.5065736770629885,0.6531984806060791,0.8533751964569092,0.3044367432594299,0.0,0.0,0.5075063109397888,97.35114288330078,93.0,12.731351852416992,-12390.841796875,443.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710632324219,307.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.2714904248714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635384380817413,0.4635438323020935,-5.381989467423409e-06,0.0,0.0002755282621365,0.0,0.0,26.231618881225582,0.0,0.0,0.0,0.3573227226734161,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327633410692215,-2875.0390625,304.1568603515625,0.7056609392166138,0.1998171955347061,0.1830022484064102,293.2763061523437,297.1499938964844,293.1499938964844,0.0671335458755493,-1774.3603515625,304.1614685058594,0.586985170841217,0.1150318384170532,0.1129015088081359,293.2327880859375,297.1499938964844,293.1499938964844,0.2659803628921509,-3887.27099609375,304.1595153808594,0.844609797000885,0.3506054282188415,0.2473821640014648,293.3010559082031,297.1499938964844,293.1499938964844,0.393590897321701,-7168.48876953125,304.1544189453125,0.9414198398590088,0.4793893098831177,0.4563721120357513,293.17022705078125,297.1499938964844,293.1499938964844,0.0155565571039915,-3821.846435546875,304.1512451171875,0.4172810316085815,0.0505486577749252,0.2433733940124511,291.1615295410156,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.26922607421875,291.162109375,1.0,0.3478318154811859,0.8266292214393616,0.8266292214393616,1.0,1.0,-1.4918698072433472,0.6461710929870605,0.8456987142562866,0.3010438978672027,0.0,0.0,0.5055729746818542,97.13988494873048,81.0,10.754413604736328,-12242.8046875,435.0421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7374267578125,307.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2702220678329468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607134759426117,0.4607188403606415,-5.366722234612098e-06,0.0,0.000274241057923,0.0,0.0,25.96430015563965,0.0,0.0,0.0,0.3563801944255829,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327633410692215,-2875.0390625,304.1568603515625,0.7056609392166138,0.1998171955347061,0.1830022484064102,293.2763061523437,297.1499938964844,293.1499938964844,0.0671335458755493,-1774.3603515625,304.1614685058594,0.586985170841217,0.1150318384170532,0.1129015088081359,293.2327880859375,297.1499938964844,293.1499938964844,0.2659803628921509,-3887.27099609375,304.1595153808594,0.844609797000885,0.3506054282188415,0.2473821640014648,293.3010559082031,297.1499938964844,293.1499938964844,0.393590897321701,-7168.48876953125,304.1544189453125,0.9414198398590088,0.4793893098831177,0.4563721120357513,293.17022705078125,297.1499938964844,293.1499938964844,0.0155565571039915,-3821.846435546875,304.1512451171875,0.4172810316085815,0.0505486577749252,0.2433733940124511,291.1615295410156,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.26922607421875,291.162109375,1.0,0.3478318154811859,0.8266292214393616,0.8266292214393616,1.0,1.0,-1.4918698072433472,0.6461710929870605,0.8456987142562866,0.3010438978672027,0.0,0.0,0.5055729746818542,97.13988494873048,81.0,10.754413604736328,-12242.8046875,435.0421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7374267578125,307.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2702220678329468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607134759426117,0.4607188403606415,-5.366722234612098e-06,0.0,0.000274241057923,0.0,0.0,25.96430015563965,0.0,0.0,0.0,0.3563801944255829,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312688440084457,-2848.92333984375,304.1570739746094,0.709648847579956,0.1982657760381698,0.1814312934875488,293.2745361328125,297.1499938964844,293.1499938964844,0.0646569356322288,-1728.27197265625,304.1617736816406,0.5867328643798828,0.1121868714690208,0.1100234985351562,293.2322692871094,297.1499938964844,293.1499938964844,0.2637766301631927,-3861.569091796875,304.1600036621094,0.8496423959732056,0.3486130535602569,0.2458647787570953,293.2997436523437,297.1499938964844,293.1499938964844,0.3897848725318908,-7111.6201171875,304.15924072265625,0.9474392533302308,0.4758277535438537,0.4528196454048157,293.1698608398437,297.1499938964844,293.1499938964844,0.0152121232822537,-3775.018310546875,304.1513977050781,0.419768214225769,0.050108291208744,0.240513414144516,291.1683654785156,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.26806640625,291.1688232421875,1.0,0.3418963551521301,0.8259900808334351,0.8259900808334351,1.0,1.0,-1.477009415626526,0.6390619277954102,0.837947428226471,0.2976725995540619,0.0,0.0,0.5026506781578064,92.93685150146484,69.0,9.58346939086914,-12093.0283203125,416.44183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64324951171875,307.3089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.2690147459506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563204050064087,0.4563257694244385,-5.343197244656039e-06,0.0,0.000273015757557,0.0,0.0,25.55263328552246,0.0,0.0,0.0,0.3549282252788543,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312688440084457,-2848.92333984375,304.1570739746094,0.709648847579956,0.1982657760381698,0.1814312934875488,293.2745361328125,297.1499938964844,293.1499938964844,0.0646569356322288,-1728.27197265625,304.1617736816406,0.5867328643798828,0.1121868714690208,0.1100234985351562,293.2322692871094,297.1499938964844,293.1499938964844,0.2637766301631927,-3861.569091796875,304.1600036621094,0.8496423959732056,0.3486130535602569,0.2458647787570953,293.2997436523437,297.1499938964844,293.1499938964844,0.3897848725318908,-7111.6201171875,304.15924072265625,0.9474392533302308,0.4758277535438537,0.4528196454048157,293.1698608398437,297.1499938964844,293.1499938964844,0.0152121232822537,-3775.018310546875,304.1513977050781,0.419768214225769,0.050108291208744,0.240513414144516,291.1683654785156,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.26806640625,291.1688232421875,1.0,0.3418963551521301,0.8259900808334351,0.8259900808334351,1.0,1.0,-1.477009415626526,0.6390619277954102,0.837947428226471,0.2976725995540619,0.0,0.0,0.5026506781578064,92.93685150146484,69.0,9.58346939086914,-12093.0283203125,416.44183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64324951171875,307.3089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.2690147459506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563204050064087,0.4563257694244385,-5.343197244656039e-06,0.0,0.000273015757557,0.0,0.0,25.55263328552246,0.0,0.0,0.0,0.3549282252788543,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298058480024337,-2823.330810546875,304.1571350097656,0.7179340124130249,0.1968352645635604,0.1798787266016006,293.2724304199219,297.1499938964844,293.1499938964844,0.0621760599315166,-1682.586181640625,304.1619873046875,0.590689480304718,0.1094598025083541,0.1071600764989852,293.2313842773437,297.1499938964844,293.1499938964844,0.2615827322006225,-3835.992919921875,304.16033935546875,0.8600760102272034,0.3467089235782623,0.2443369179964065,293.2977600097656,297.1499938964844,293.1499938964844,0.3859944939613342,-7055.6796875,304.1624450683594,0.9598548412322998,0.4724366366863251,0.4493434429168701,293.1690979003906,297.1499938964844,293.1499938964844,0.0149402031674981,-3737.94140625,304.14813232421875,0.4267808794975281,0.050000000745058,0.2383351773023605,291.17413330078125,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.26641845703125,291.1744384765625,1.0,0.3334273993968963,0.8253927826881409,0.8253927826881409,1.0,1.0,-1.463084697723389,0.6323828101158142,0.8307018876075745,0.2946000695228576,0.0,0.0,0.4990274012088775,86.1807861328125,57.0,7.86817455291748,-11949.4775390625,392.2913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877685546875,307.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.2677195072174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507580101490021,0.4507633149623871,-5.313655037753051e-06,0.0,0.0002717012830544,0.0,0.0,25.03782844543457,0.0,0.0,0.0,0.353111207485199,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298058480024337,-2823.330810546875,304.1571350097656,0.7179340124130249,0.1968352645635604,0.1798787266016006,293.2724304199219,297.1499938964844,293.1499938964844,0.0621760599315166,-1682.586181640625,304.1619873046875,0.590689480304718,0.1094598025083541,0.1071600764989852,293.2313842773437,297.1499938964844,293.1499938964844,0.2615827322006225,-3835.992919921875,304.16033935546875,0.8600760102272034,0.3467089235782623,0.2443369179964065,293.2977600097656,297.1499938964844,293.1499938964844,0.3859944939613342,-7055.6796875,304.1624450683594,0.9598548412322998,0.4724366366863251,0.4493434429168701,293.1690979003906,297.1499938964844,293.1499938964844,0.0149402031674981,-3737.94140625,304.14813232421875,0.4267808794975281,0.050000000745058,0.2383351773023605,291.17413330078125,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.26641845703125,291.1744384765625,1.0,0.3334273993968963,0.8253927826881409,0.8253927826881409,1.0,1.0,-1.463084697723389,0.6323828101158142,0.8307018876075745,0.2946000695228576,0.0,0.0,0.4990274012088775,86.1807861328125,57.0,7.86817455291748,-11949.4775390625,392.2913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877685546875,307.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.2677195072174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507580101490021,0.4507633149623871,-5.313655037753051e-06,0.0,0.0002717012830544,0.0,0.0,25.03782844543457,0.0,0.0,0.0,0.353111207485199,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283939033746719,-2798.61767578125,304.1571044921875,0.7296444773674011,0.1954997479915619,0.1783565282821655,293.2701110839844,297.1499938964844,293.1499938964844,0.0597085654735565,-1637.6427001953125,304.162109375,0.5982691049575806,0.1068256869912147,0.1043271720409393,293.2302551269531,297.1499938964844,293.1499938964844,0.2594377994537353,-3811.004638671875,304.16046142578125,0.8757834434509277,0.3448741436004638,0.2428135126829147,293.29541015625,297.1499938964844,293.1499938964844,0.3822676837444305,-7001.12353515625,304.1644897460937,0.9766520857810974,0.4691700637340545,0.4459291100502014,293.1683654785156,297.1499938964844,293.1499938964844,0.014749901369214,-3711.814208984375,304.1434020996094,0.4387857317924499,0.050000000745058,0.2368181943893432,291.177978515625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.2644958496094,291.17828369140625,1.0,0.3232084214687347,0.8247954845428467,0.8247954845428467,1.0,1.0,-1.450108289718628,0.6261247396469116,0.8239834904670715,0.2918542623519897,0.0,0.0,0.4950429499149322,77.84512329101562,45.0,6.23314094543457,-11815.2822265625,365.1271667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.2662505805492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445667862892151,0.4445720613002777,-5.281160611048108e-06,0.0,0.0002702104975469,0.0,0.0,24.473466873168945,0.0,0.0,0.0,0.351112425327301,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283939033746719,-2798.61767578125,304.1571044921875,0.7296444773674011,0.1954997479915619,0.1783565282821655,293.2701110839844,297.1499938964844,293.1499938964844,0.0597085654735565,-1637.6427001953125,304.162109375,0.5982691049575806,0.1068256869912147,0.1043271720409393,293.2302551269531,297.1499938964844,293.1499938964844,0.2594377994537353,-3811.004638671875,304.16046142578125,0.8757834434509277,0.3448741436004638,0.2428135126829147,293.29541015625,297.1499938964844,293.1499938964844,0.3822676837444305,-7001.12353515625,304.1644897460937,0.9766520857810974,0.4691700637340545,0.4459291100502014,293.1683654785156,297.1499938964844,293.1499938964844,0.014749901369214,-3711.814208984375,304.1434020996094,0.4387857317924499,0.050000000745058,0.2368181943893432,291.177978515625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.2644958496094,291.17828369140625,1.0,0.3232084214687347,0.8247954845428467,0.8247954845428467,1.0,1.0,-1.450108289718628,0.6261247396469116,0.8239834904670715,0.2918542623519897,0.0,0.0,0.4950429499149322,77.84512329101562,45.0,6.23314094543457,-11815.2822265625,365.1271667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.2662505805492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445667862892151,0.4445720613002777,-5.281160611048108e-06,0.0,0.0002702104975469,0.0,0.0,24.473466873168945,0.0,0.0,0.0,0.351112425327301,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276974976062774,-2786.403076171875,304.1570739746094,0.736910879611969,0.1948602646589279,0.177608922123909,293.2689514160156,297.1499938964844,293.1499938964844,0.0584748350083828,-1615.34130859375,304.1621398925781,0.6033259630203247,0.1055353432893753,0.1029237434267997,293.2296447753906,297.1499938964844,293.1499938964844,0.2583644986152649,-3798.4833984375,304.1605224609375,0.8857318758964539,0.3439768552780151,0.2420562952756881,293.2941589355469,297.1499938964844,293.1499938964844,0.3804018497467041,-6973.8916015625,304.16522216796875,0.9860110878944396,0.467574268579483,0.4442449510097503,293.16802978515625,297.1499938964844,293.1499938964844,0.0146468952298164,-3697.522705078125,304.14111328125,0.4466971457004547,0.050000000745058,0.2359879463911056,291.1802062988281,291.1499938964844,269.7250366210937,267.2201232910156,283.1064453125,293.26348876953125,291.1805419921875,1.0,0.3175825178623199,0.8244968056678772,0.8244968056678772,1.0,1.0,-1.4435986280441284,0.6229669451713562,0.8206316828727722,0.2905450761318207,0.0,0.0,0.4928040206432342,73.3096694946289,45.0,6.248591423034668,-11748.6015625,350.8012084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,307.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.2654330730438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411771893501282,0.4411824345588684,-5.263628736429382e-06,0.0,0.0002693808055482,0.0,0.0,24.16863822937012,0.0,0.0,0.0,0.3500174880027771,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270096004009246,-2774.3251953125,304.15704345703125,0.7453879117965698,0.1942366957664489,0.1768699586391449,293.26776123046875,297.1499938964844,293.1499938964844,0.0572418123483657,-1593.1673583984375,304.16217041015625,0.6092463135719299,0.104259192943573,0.1015280783176422,293.2290344238281,297.1499938964844,293.1499938964844,0.2572959661483764,-3786.009521484375,304.1605529785156,0.89723140001297,0.3430908322334289,0.2413022965192794,293.2928466796875,297.1499938964844,293.1499938964844,0.3784940838813782,-6946.44140625,304.1659240722656,0.9956599473953248,0.4660039842128753,0.4425765872001648,293.16766357421875,297.1499938964844,293.1499938964844,0.0145412748679518,-3682.76416015625,304.1389465332031,0.456148624420166,0.050000000745058,0.2351256608963012,291.1824645996094,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.262451171875,291.18280029296875,1.0,0.3116643130779266,0.8242189288139343,0.8242189288139343,1.0,1.0,-1.4370297193527222,0.6197547912597656,0.8172749280929565,0.2893205881118774,0.0,0.0,0.4904132187366485,68.60498046875,33.0,6.25952672958374,-11681.0908203125,336.1698608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,307.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53125,18000.0,0.0,0.0,0.2645497024059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375486075878143,0.4375538527965545,-5.245034117251635e-06,0.0,0.0002684843202587,0.0,0.0,23.84542655944824,0.0,0.0,0.0,0.3488533198833465,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255124360322952,-2747.60595703125,304.1572265625,0.7615461945533752,0.1930578500032425,0.1755174845457077,293.2652893066406,297.1499938964844,293.1499938964844,0.0547445937991142,-1548.3095703125,304.16229248046875,0.619124174118042,0.1017782315611839,0.0988675132393837,293.22760009765625,297.1499938964844,293.1499938964844,0.2547986209392547,-3756.391357421875,304.1612548828125,0.9196868538856506,0.3413773775100708,0.2398840337991714,293.2762756347656,297.1499938964844,293.1499938964844,0.3541042506694793,-6574.8359375,304.2025451660156,0.9990000128746032,0.465670108795166,0.4185099303722381,293.1665954589844,297.1499938964844,293.1499938964844,0.0143408421427011,-3652.667236328125,304.1357116699219,0.4730798006057739,0.050000000745058,0.2337279468774795,291.20660400390625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2112731933594,1.0,0.2982734739780426,0.8236631155014038,0.8236631155014038,1.0,1.0,-1.4000215530395508,0.6017761826515198,0.798245370388031,0.2825577855110168,0.0,0.0,0.4819135665893554,60.58100128173828,25.0,41.02651977539063,-11432.4833984375,300.0302429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,307.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.2624252736568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274007380008697,0.4274059236049652,-5.194794084673049e-06,0.0,0.0002663282793946,0.0,0.0,22.961475372314453,0.0,0.0,0.0,0.3454643487930298,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255124360322952,-2747.60595703125,304.1572265625,0.7615461945533752,0.1930578500032425,0.1755174845457077,293.2652893066406,297.1499938964844,293.1499938964844,0.0547445937991142,-1548.3095703125,304.16229248046875,0.619124174118042,0.1017782315611839,0.0988675132393837,293.22760009765625,297.1499938964844,293.1499938964844,0.2547986209392547,-3756.391357421875,304.1612548828125,0.9196868538856506,0.3413773775100708,0.2398840337991714,293.2762756347656,297.1499938964844,293.1499938964844,0.3541042506694793,-6574.8359375,304.2025451660156,0.9990000128746032,0.465670108795166,0.4185099303722381,293.1665954589844,297.1499938964844,293.1499938964844,0.0143408421427011,-3652.667236328125,304.1357116699219,0.4730798006057739,0.050000000745058,0.2337279468774795,291.20660400390625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2112731933594,1.0,0.2982734739780426,0.8236631155014038,0.8236631155014038,1.0,1.0,-1.4000215530395508,0.6017761826515198,0.798245370388031,0.2825577855110168,0.0,0.0,0.4819135665893554,60.58100128173828,25.0,41.02651977539063,-11432.4833984375,300.0302429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,307.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.2624252736568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274007380008697,0.4274059236049652,-5.194794084673049e-06,0.0,0.0002663282793946,0.0,0.0,22.961475372314453,0.0,0.0,0.0,0.3454643487930298,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238992661237716,-2718.543212890625,304.157470703125,0.7795478701591492,0.1918703466653823,0.1742058247327804,293.2631530761719,297.1499938964844,293.1499938964844,0.0521917082369327,-1502.723388671875,304.1624450683594,0.6290335059165955,0.099294289946556,0.0962583795189857,293.2264404296875,297.1499938964844,293.1499938964844,0.2520069777965545,-3723.069580078125,304.162109375,0.9453188180923462,0.3396471440792084,0.2384909093379974,293.2270812988281,297.1499938964844,293.1499938964844,0.3219262659549713,-6084.9130859375,304.2382507324219,0.9990000128746032,0.4723871946334839,0.3874815106391907,293.1649780273437,297.1499938964844,293.1499938964844,0.0141441067680716,-3621.41845703125,304.13446044921875,0.4867136180400848,0.050000000745058,0.2324776947498321,291.248291015625,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352600097656,291.2508544921875,1.0,0.2844940423965454,0.8231073021888733,0.8231073021888733,1.0,1.0,-1.354894757270813,0.5794566869735718,0.7754380702972412,0.2758027017116546,0.0,0.0,0.4656773507595062,53.2791862487793,28.0,47.01568984985352,-11036.2685546875,263.9607238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73291015625,307.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.2591285705566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047667682170868,0.4047718644142151,-5.087400495540351e-06,0.0,0.000262982561253,0.0,0.0,21.07451820373535,0.0,0.0,0.0,0.338334321975708,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238992661237716,-2718.543212890625,304.157470703125,0.7795478701591492,0.1918703466653823,0.1742058247327804,293.2631530761719,297.1499938964844,293.1499938964844,0.0521917082369327,-1502.723388671875,304.1624450683594,0.6290335059165955,0.099294289946556,0.0962583795189857,293.2264404296875,297.1499938964844,293.1499938964844,0.2520069777965545,-3723.069580078125,304.162109375,0.9453188180923462,0.3396471440792084,0.2384909093379974,293.2270812988281,297.1499938964844,293.1499938964844,0.3219262659549713,-6084.9130859375,304.2382507324219,0.9990000128746032,0.4723871946334839,0.3874815106391907,293.1649780273437,297.1499938964844,293.1499938964844,0.0141441067680716,-3621.41845703125,304.13446044921875,0.4867136180400848,0.050000000745058,0.2324776947498321,291.248291015625,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352600097656,291.2508544921875,1.0,0.2844940423965454,0.8231073021888733,0.8231073021888733,1.0,1.0,-1.354894757270813,0.5794566869735718,0.7754380702972412,0.2758027017116546,0.0,0.0,0.4656773507595062,53.2791862487793,28.0,47.01568984985352,-11036.2685546875,263.9607238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73291015625,307.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.2591285705566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047667682170868,0.4047718644142151,-5.087400495540351e-06,0.0,0.000262982561253,0.0,0.0,21.07451820373535,0.0,0.0,0.0,0.338334321975708,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225687637925148,-2694.802734375,304.1571960449219,0.7939096093177795,0.1906694918870926,0.1729629337787628,293.26141357421875,297.1499938964844,293.1499938964844,0.0497976951301097,-1460.60498046875,304.1622619628906,0.6357105374336243,0.096781425178051,0.0937103331089019,293.2254638671875,297.1499938964844,293.1499938964844,0.2497286945581436,-3696.20166015625,304.1618347167969,0.9641174077987672,0.3379068970680237,0.2371511161327362,293.16326904296875,297.1499938964844,293.1499938964844,0.2980630993843078,-5722.8046875,304.2479553222656,0.9990000128746032,0.4833630621433258,0.3647423386573791,293.16314697265625,297.1499938964844,293.1499938964844,0.0140226865187287,-3602.296142578125,304.1342468261719,0.4966740310192108,0.050000000745058,0.2316226512193679,291.2697448730469,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.270263671875,1.0,0.2746968865394592,0.8229077458381653,0.8229077458381653,1.0,1.0,-1.3204069137573242,0.561995804309845,0.7584110498428345,0.2720744907855987,0.0,0.0,0.4479800760746002,48.28540802001953,46.0,27.60500717163086,-10669.72265625,239.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94580078125,307.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0234375,18000.0,0.0,0.0,0.2542638480663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797639906406402,0.379768967628479,-4.975392585038208e-06,0.0,0.0002580454747658,0.0,0.0,19.11655044555664,0.0,0.0,0.0,0.3307181894779205,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225687637925148,-2694.802734375,304.1571960449219,0.7939096093177795,0.1906694918870926,0.1729629337787628,293.26141357421875,297.1499938964844,293.1499938964844,0.0497976951301097,-1460.60498046875,304.1622619628906,0.6357105374336243,0.096781425178051,0.0937103331089019,293.2254638671875,297.1499938964844,293.1499938964844,0.2497286945581436,-3696.20166015625,304.1618347167969,0.9641174077987672,0.3379068970680237,0.2371511161327362,293.16326904296875,297.1499938964844,293.1499938964844,0.2980630993843078,-5722.8046875,304.2479553222656,0.9990000128746032,0.4833630621433258,0.3647423386573791,293.16314697265625,297.1499938964844,293.1499938964844,0.0140226865187287,-3602.296142578125,304.1342468261719,0.4966740310192108,0.050000000745058,0.2316226512193679,291.2697448730469,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.270263671875,1.0,0.2746968865394592,0.8229077458381653,0.8229077458381653,1.0,1.0,-1.3204069137573242,0.561995804309845,0.7584110498428345,0.2720744907855987,0.0,0.0,0.4479800760746002,48.28540802001953,46.0,27.60500717163086,-10669.72265625,239.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94580078125,307.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0234375,18000.0,0.0,0.0,0.2542638480663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797639906406402,0.379768967628479,-4.975392585038208e-06,0.0,0.0002580454747658,0.0,0.0,19.11655044555664,0.0,0.0,0.0,0.3307181894779205,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217387616634368,-2680.56591796875,304.1561584472656,0.7934836745262146,0.189413845539093,0.1718398928642273,293.26025390625,297.1499938964844,293.1499938964844,0.0476949885487556,-1424.356689453125,304.16168212890625,0.6314427852630615,0.0941936671733856,0.0912705361843109,293.2248229980469,297.1499938964844,293.1499938964844,0.2483922243118286,-3681.1533203125,304.1600646972656,0.964022934436798,0.3361254334449768,0.2359118610620498,293.11181640625,297.1499938964844,293.1499938964844,0.2950775027275085,-5688.95556640625,304.2193603515625,0.9990000128746032,0.4935227930545807,0.3629409670829773,293.1617736816406,297.1499938964844,293.1499938964844,0.0140356747433543,-3605.610595703125,304.13311767578125,0.497500330209732,0.050000000745058,0.2315573096275329,291.2550964355469,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.25128173828125,1.0,0.2739667296409607,0.822708249092102,0.822708249092102,1.0,1.0,-1.3123871088027954,0.557374119758606,0.7550129294395447,0.2728558778762817,0.0,0.0,0.4343487620353699,47.88263320922852,64.0,-21.15608787536621,-10446.3505859375,235.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1917724609375,307.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.2481262236833572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588950037956238,0.3588998913764953,-4.887116119789425e-06,0.0,0.0002518165856599,0.0,0.0,17.577896118164062,0.0,0.0,0.0,0.3247357904911041,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217387616634368,-2680.56591796875,304.1561584472656,0.7934836745262146,0.189413845539093,0.1718398928642273,293.26025390625,297.1499938964844,293.1499938964844,0.0476949885487556,-1424.356689453125,304.16168212890625,0.6314427852630615,0.0941936671733856,0.0912705361843109,293.2248229980469,297.1499938964844,293.1499938964844,0.2483922243118286,-3681.1533203125,304.1600646972656,0.964022934436798,0.3361254334449768,0.2359118610620498,293.11181640625,297.1499938964844,293.1499938964844,0.2950775027275085,-5688.95556640625,304.2193603515625,0.9990000128746032,0.4935227930545807,0.3629409670829773,293.1617736816406,297.1499938964844,293.1499938964844,0.0140356747433543,-3605.610595703125,304.13311767578125,0.497500330209732,0.050000000745058,0.2315573096275329,291.2550964355469,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281494140625,291.25128173828125,1.0,0.2739667296409607,0.822708249092102,0.822708249092102,1.0,1.0,-1.3123871088027954,0.557374119758606,0.7550129294395447,0.2728558778762817,0.0,0.0,0.4343487620353699,47.88263320922852,64.0,-21.15608787536621,-10446.3505859375,235.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1917724609375,307.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.2481262236833572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588950037956238,0.3588998913764953,-4.887116119789425e-06,0.0,0.0002518165856599,0.0,0.0,17.577896118164062,0.0,0.0,0.0,0.3247357904911041,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215088963508606,-2676.97607421875,304.15545654296875,0.7881346940994263,0.1887650936841964,0.1713084280490875,293.2598876953125,297.1499938964844,293.1499938964844,0.0467410311102867,-1408.193359375,304.1612854003906,0.6255803108215332,0.0928697511553764,0.0900742709636688,293.224609375,297.1499938964844,293.1499938964844,0.2480916827917099,-3678.21435546875,304.1587829589844,0.9576430320739746,0.335220605134964,0.2353203445672989,293.10040283203125,297.1499938964844,293.1499938964844,0.3007562756538391,-5784.39208984375,304.1963806152344,0.9990000128746032,0.496255874633789,0.3690217733383178,293.1612854003906,297.1499938964844,293.1499938964844,0.014089454896748,-3615.32568359375,304.1321716308594,0.4947394430637359,0.050000000745058,0.2317799180746078,291.232177734375,291.1499938964844,269.8749694824219,267.3631896972656,283.313720703125,293.2308349609375,291.2275390625,1.0,0.2763517200946808,0.822608470916748,0.822608470916748,1.0,1.0,-1.3171652555465698,0.5593597292900085,0.7578055262565613,0.2746312618255615,0.0,0.0,0.4311396181583404,49.16417694091797,64.0,-43.62255859375,-10416.5263671875,239.85272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29913330078125,307.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.357421875,18000.0,0.0,0.0,0.2448578178882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530484437942505,0.3530533015727997,-4.862745754508069e-06,0.0,0.0002484995638951,0.0,0.0,17.160171508789062,0.0,0.0,0.0,0.323151558637619,4.0,0.0,1.0
729360,293.2084655761719,297.1499938964844,293.1499938964844,0.1213347613811492,-2674.42529296875,304.15478515625,0.7802357077598572,0.1881031394004821,0.1707947701215744,293.2596435546875,297.1499938964844,293.1499938964844,0.0458134710788726,-1392.5718994140625,304.1609191894531,0.6177237033843994,0.0915259942412376,0.0888906344771385,293.2244567871094,297.1499938964844,293.1499938964844,0.2478995472192764,-3676.585205078125,304.15753173828125,0.9476320743560792,0.3343049883842468,0.2347449958324432,293.1002502441406,297.1499938964844,293.1499938964844,0.3103452920913696,-5939.99609375,304.1705017089844,0.9990000128746032,0.496925950050354,0.3789123892784118,293.1610717773437,297.1499938964844,293.1499938964844,0.0141627164557576,-3628.20361328125,304.1305847167969,0.4903914928436279,0.050000000745058,0.2321498543024063,291.2053527832031,291.1499938964844,269.89019775390625,267.3776550292969,283.31512451171875,293.22979736328125,291.2001037597656,1.0,0.2803081274032593,0.8224498629570007,0.8224498629570007,1.0,1.0,-1.3267498016357422,0.5637059211730957,0.7630438804626465,0.2771267294883728,0.0,0.0,0.4301206171512604,51.29792785644531,82.0,-60.52344131469727,-10434.8857421875,248.3245544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3806457519531,307.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.2416577190160751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502093851566314,0.3502142429351806,-4.850629011343699e-06,0.0,0.0002452518674544,0.0,0.0,16.95831298828125,0.0,0.0,0.0,0.3224263787269592,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211099699139595,-2671.6123046875,304.153564453125,0.7595835328102112,0.1867335736751556,0.1698102205991745,293.2595520019531,297.1499938964844,293.1499938964844,0.0440065488219261,-1362.354248046875,304.1603088378906,0.5958991050720215,0.0887695550918579,0.0865477919578552,293.22442626953125,297.1499938964844,293.1499938964844,0.247752234339714,-3676.152587890625,304.1552734375,0.9192615151405334,0.3324271440505981,0.2336289584636688,293.13385009765625,297.1499938964844,293.1499938964844,0.3395570814609527,-6400.8115234375,304.11492919921875,0.9990000128746032,0.4914659857749939,0.4080856740474701,293.1618957519531,297.1499938964844,293.1499938964844,0.0143571738153696,-3661.718017578125,304.1240234375,0.4778326153755188,0.050000000745058,0.2332979440689087,291.1430969238281,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.22021484375,291.137451171875,1.0,0.2921816408634186,0.8221325278282166,0.8221325278282166,1.0,1.0,-1.3578068017959597,0.5782893896102905,0.779517412185669,0.2838636934757232,0.0,0.0,0.4351270496845245,57.911903381347656,100.0,-80.74698638916016,-10600.388671875,275.8475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4338073730469,307.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.2360438704490661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535231649875641,0.3535280227661133,-4.8618176151649095e-06,0.0,0.0002395545161562,0.0,0.0,17.18457794189453,0.0,0.0,0.0,0.3235388994216919,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211099699139595,-2671.6123046875,304.153564453125,0.7595835328102112,0.1867335736751556,0.1698102205991745,293.2595520019531,297.1499938964844,293.1499938964844,0.0440065488219261,-1362.354248046875,304.1603088378906,0.5958991050720215,0.0887695550918579,0.0865477919578552,293.22442626953125,297.1499938964844,293.1499938964844,0.247752234339714,-3676.152587890625,304.1552734375,0.9192615151405334,0.3324271440505981,0.2336289584636688,293.13385009765625,297.1499938964844,293.1499938964844,0.3395570814609527,-6400.8115234375,304.11492919921875,0.9990000128746032,0.4914659857749939,0.4080856740474701,293.1618957519531,297.1499938964844,293.1499938964844,0.0143571738153696,-3661.718017578125,304.1240234375,0.4778326153755188,0.050000000745058,0.2332979440689087,291.1430969238281,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.22021484375,291.137451171875,1.0,0.2921816408634186,0.8221325278282166,0.8221325278282166,1.0,1.0,-1.3578068017959597,0.5782893896102905,0.779517412185669,0.2838636934757232,0.0,0.0,0.4351270496845245,57.911903381347656,100.0,-80.74698638916016,-10600.388671875,275.8475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4338073730469,307.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.2360438704490661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535231649875641,0.3535280227661133,-4.8618176151649095e-06,0.0,0.0002395545161562,0.0,0.0,17.18457794189453,0.0,0.0,0.0,0.3235388994216919,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1208840385079383,-2668.655029296875,304.1527709960937,0.7366858124732971,0.1852948069572448,0.1688658446073532,293.2599792480469,297.1499938964844,293.1499938964844,0.0421653613448143,-1331.583984375,304.1599426269531,0.5688245892524719,0.0859057381749153,0.0842131003737449,293.22479248046875,297.1499938964844,293.1499938964844,0.2475796490907669,-3675.18701171875,304.1538391113281,0.8885796070098877,0.3304674625396728,0.232537642121315,293.2091979980469,297.1499938964844,293.1499938964844,0.3793181777000427,-7009.49853515625,304.0604858398437,0.9990000128746032,0.4766842126846313,0.4467288851737976,293.1644287109375,297.1499938964844,293.1499938964844,0.0145917320623993,-3700.901611328125,304.11236572265625,0.4582582712173462,0.050000000745058,0.2349497973918914,291.0836181640625,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2255859375,291.0791320800781,1.0,0.308195948600769,0.8218152523040771,0.8218152523040771,1.0,1.0,-1.4009250402450562,0.5989147424697876,0.8020102977752686,0.2923192083835602,0.0,0.0,0.448054552078247,67.39558410644531,103.0,-79.12347412109375,-10899.330078125,316.6797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3068542480469,307.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.2323712408542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682048320770263,0.3682097494602203,-4.919686944049317e-06,0.0,0.0002358272759011,0.0,0.0,18.23311996459961,0.0,0.0,0.0,0.327940434217453,4.0,0.0,1.0
