time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1208840385079383,-2668.655029296875,304.1527709960937,0.7366858124732971,0.1852948069572448,0.1688658446073532,293.2599792480469,297.1499938964844,293.1499938964844,0.0421653613448143,-1331.583984375,304.1599426269531,0.5688245892524719,0.0859057381749153,0.0842131003737449,293.22479248046875,297.1499938964844,293.1499938964844,0.2475796490907669,-3675.18701171875,304.1538391113281,0.8885796070098877,0.3304674625396728,0.232537642121315,293.2091979980469,297.1499938964844,293.1499938964844,0.3793181777000427,-7009.49853515625,304.0604858398437,0.9990000128746032,0.4766842126846313,0.4467288851737976,293.1644287109375,297.1499938964844,293.1499938964844,0.0145917320623993,-3700.901611328125,304.11236572265625,0.4582582712173462,0.050000000745058,0.2349497973918914,291.0836181640625,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2255859375,291.0791320800781,1.0,0.308195948600769,0.8218152523040771,0.8218152523040771,1.0,1.0,-1.4009250402450562,0.5989147424697876,0.8020102977752686,0.2923192083835602,0.0,0.0,0.448054552078247,67.39558410644531,103.0,-79.12347412109375,-10899.330078125,316.6797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3068542480469,307.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.2323712408542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682048320770263,0.3682097494602203,-4.919686944049317e-06,0.0,0.0002358272759011,0.0,0.0,18.23311996459961,0.0,0.0,0.0,0.327940434217453,4.0,0.0,1.0
729660,293.20758056640625,297.1499938964844,293.1499938964844,0.1199564859271049,-2651.78271484375,304.1534729003906,0.7129271626472473,0.1838722974061966,0.1680332124233245,293.2604064941406,297.1499938964844,293.1499938964844,0.0399963445961475,-1294.17626953125,304.1602783203125,0.5397834181785583,0.0830325558781623,0.0819645375013351,293.22515869140625,297.1499938964844,293.1499938964844,0.2458600848913192,-3654.2841796875,304.1556091308594,0.8580251932144165,0.3284994065761566,0.2315194308757782,293.276611328125,297.1499938964844,293.1499938964844,0.3769513070583343,-6942.43310546875,304.0956726074219,0.9687962532043456,0.4613759219646454,0.4407652914524078,293.1680603027344,297.1499938964844,293.1499938964844,0.0147663475945591,-3725.655517578125,304.09722900390625,0.4359221756458282,0.050000000745058,0.2371501922607422,291.0973815917969,291.1499938964844,269.9853515625,267.46685791015625,283.3257141113281,293.25213623046875,291.10430908203125,1.0,0.3198123276233673,0.8208068609237671,0.8208068609237671,1.0,1.0,-1.3937346935272217,0.5945961475372314,0.7991385459899902,0.2932160198688507,0.0,0.0,0.456157386302948,79.0998764038086,106.0,27.11219596862793,-10979.78515625,340.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295104980469,307.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.2310486286878585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848124146461487,0.3848173916339874,-4.991602963855257e-06,0.0,0.0002344849926885,0.0,0.0,19.481178283691406,0.0,0.0,0.0,0.3325962722301483,4.0,0.0,1.0
729720,293.20758056640625,297.1499938964844,293.1499938964844,0.1199564859271049,-2651.78271484375,304.1534729003906,0.7129271626472473,0.1838722974061966,0.1680332124233245,293.2604064941406,297.1499938964844,293.1499938964844,0.0399963445961475,-1294.17626953125,304.1602783203125,0.5397834181785583,0.0830325558781623,0.0819645375013351,293.22515869140625,297.1499938964844,293.1499938964844,0.2458600848913192,-3654.2841796875,304.1556091308594,0.8580251932144165,0.3284994065761566,0.2315194308757782,293.276611328125,297.1499938964844,293.1499938964844,0.3769513070583343,-6942.43310546875,304.0956726074219,0.9687962532043456,0.4613759219646454,0.4407652914524078,293.1680603027344,297.1499938964844,293.1499938964844,0.0147663475945591,-3725.655517578125,304.09722900390625,0.4359221756458282,0.050000000745058,0.2371501922607422,291.0973815917969,291.1499938964844,269.9853515625,267.46685791015625,283.3257141113281,293.25213623046875,291.10430908203125,1.0,0.3198123276233673,0.8208068609237671,0.8208068609237671,1.0,1.0,-1.3937346935272217,0.5945961475372314,0.7991385459899902,0.2932160198688507,0.0,0.0,0.456157386302948,79.0998764038086,106.0,27.11219596862793,-10979.78515625,340.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295104980469,307.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.2310486286878585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848124146461487,0.3848173916339874,-4.991602963855257e-06,0.0,0.0002344849926885,0.0,0.0,19.481178283691406,0.0,0.0,0.0,0.3325962722301483,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187994182109832,-2630.6494140625,304.1542053222656,0.6943852305412292,0.1823826134204864,0.1670653373003006,293.2613220214844,297.1499938964844,293.1499938964844,0.0376343838870525,-1253.23583984375,304.1607971191406,0.5185880661010742,0.0800548642873764,0.0795492827892303,293.2260131835937,297.1499938964844,293.1499938964844,0.2437157034873962,-3628.287109375,304.1572265625,0.8378047347068787,0.326423168182373,0.2303691506385803,293.2964782714844,297.1499938964844,293.1499938964844,0.3673976063728332,-6803.30810546875,304.1283569335937,0.9388506412506104,0.4540862441062927,0.4329076409339905,293.1724853515625,297.1499938964844,293.1499938964844,0.0148713700473308,-3740.147216796875,304.0788269042969,0.4226360619068146,0.050000000745058,0.238965630531311,291.1299133300781,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.2632141113281,291.1308288574219,1.0,0.3281360268592834,0.8197984099388123,0.8197984099388123,1.0,1.0,-1.3788222074508667,0.5866294503211975,0.7921926975250244,0.2924012839794159,0.0,0.0,0.4557973444461822,88.6224365234375,94.0,26.15997886657715,-10807.92578125,356.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,307.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.2307109236717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837854862213135,0.3837904632091522,-4.988647560821846e-06,0.0,0.000234142265981,0.0,0.0,19.40790557861328,0.0,0.0,0.0,0.3323236405849457,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187994182109832,-2630.6494140625,304.1542053222656,0.6943852305412292,0.1823826134204864,0.1670653373003006,293.2613220214844,297.1499938964844,293.1499938964844,0.0376343838870525,-1253.23583984375,304.1607971191406,0.5185880661010742,0.0800548642873764,0.0795492827892303,293.2260131835937,297.1499938964844,293.1499938964844,0.2437157034873962,-3628.287109375,304.1572265625,0.8378047347068787,0.326423168182373,0.2303691506385803,293.2964782714844,297.1499938964844,293.1499938964844,0.3673976063728332,-6803.30810546875,304.1283569335937,0.9388506412506104,0.4540862441062927,0.4329076409339905,293.1724853515625,297.1499938964844,293.1499938964844,0.0148713700473308,-3740.147216796875,304.0788269042969,0.4226360619068146,0.050000000745058,0.238965630531311,291.1299133300781,291.1499938964844,270.0190124511719,267.4979248046875,283.37408447265625,293.2632141113281,291.1308288574219,1.0,0.3281360268592834,0.8197984099388123,0.8197984099388123,1.0,1.0,-1.3788222074508667,0.5866294503211975,0.7921926975250244,0.2924012839794159,0.0,0.0,0.4557973444461822,88.6224365234375,94.0,26.15997886657715,-10807.92578125,356.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,307.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.2307109236717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837854862213135,0.3837904632091522,-4.988647560821846e-06,0.0,0.000234142265981,0.0,0.0,19.40790557861328,0.0,0.0,0.0,0.3323236405849457,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182081624865531,-2619.9501953125,304.1545104980469,0.6899875998497009,0.1816574782133102,0.1664849519729614,293.2616271972656,297.1499938964844,293.1499938964844,0.0363805927336216,-1231.5106201171875,304.1611022949219,0.5123875737190247,0.0785794481635093,0.0782166868448257,293.22637939453125,297.1499938964844,293.1499938964844,0.2426789700984954,-3615.8173828125,304.1578063964844,0.8333055973052979,0.3253906071186065,0.2297095209360122,293.2999267578125,297.1499938964844,293.1499938964844,0.3649162650108337,-6763.24755859375,304.13677978515625,0.9315154552459716,0.4515510499477386,0.4303499162197113,293.17462158203125,297.1499938964844,293.1499938964844,0.0148775801062583,-3741.4755859375,304.0693359375,0.4201223254203796,0.050000000745058,0.2393737137317657,291.1376342773437,291.1499938964844,270.03631591796875,267.5137939453125,283.3945007324219,293.2655944824219,291.1393737792969,1.0,0.3293565511703491,0.8192942142486572,0.8192942142486572,1.0,1.0,-1.3731542825698853,0.5835245847702026,0.7896297574043274,0.2922815084457397,0.0,0.0,0.4558734595775604,90.74283599853516,94.0,26.78045082092285,-10751.1474609375,358.9447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6553039550781,306.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.2307015061378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844327330589294,0.3844377100467682,-4.991475634597009e-06,0.0,0.0002341326908208,0.0,0.0,19.45743560791016,0.0,0.0,0.0,0.3324888944625854,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175823286175727,-2608.61474609375,304.15484619140625,0.688141405582428,0.1809713244438171,0.1658739447593689,293.2580261230469,297.1499938964844,293.1499938964844,0.035364955663681,-1213.8468017578125,304.1609191894531,0.5090086460113525,0.077872022986412,0.0771500021219253,293.2265625,297.1499938964844,293.1499938964844,0.2415820509195327,-3602.620849609375,304.15838623046875,0.8315282464027405,0.3243835568428039,0.2290174812078476,293.301513671875,297.1499938964844,293.1499938964844,0.3626625835895538,-6727.361328125,304.14324951171875,0.9282670617103576,0.4493386149406433,0.428147941827774,293.1765441894531,297.1499938964844,293.1499938964844,0.0148500669747591,-3738.01416015625,304.06011962890625,0.4194625914096832,0.050000000745058,0.239484965801239,291.1467590332031,291.1499938964844,270.0539855957031,267.5298767089844,283.41314697265625,293.2662048339844,291.14801025390625,1.0,0.3291946947574615,0.8190557360649109,0.8190557360649109,1.0,1.0,-1.3677995204925537,0.5806169509887695,0.787182629108429,0.2921757698059082,0.0,0.0,0.4551649987697601,91.2817153930664,82.0,24.617063522338867,-10686.0751953125,357.6592102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,306.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.2307759821414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383918821811676,0.3839237987995147,-4.989517947251443e-06,0.0,0.0002342082880204,0.0,0.0,19.419103622436523,0.0,0.0,0.0,0.3323013484477997,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164185404777526,-2587.68896484375,304.1551513671875,0.6899211406707764,0.1797218024730682,0.1646309345960617,293.2410583496094,297.1499938964844,293.1499938964844,0.0352732986211776,-1212.3865966796875,304.1573486328125,0.511775016784668,0.0785597264766693,0.077122762799263,293.2265014648437,297.1499938964844,293.1499938964844,0.2395493388175964,-3578.358642578125,304.1589660644531,0.8337383270263672,0.322458803653717,0.2275916039943695,293.3019104003906,297.1499938964844,293.1499938964844,0.3587659299373626,-6666.52392578125,304.1518859863281,0.9302884340286256,0.4454199969768524,0.424233078956604,293.1794128417969,297.1499938964844,293.1499938964844,0.0147440759465098,-3724.5537109375,304.0432434082031,0.4220289885997772,0.050000000745058,0.2390624433755874,291.15447998046875,291.1499938964844,270.09039306640625,267.5628662109375,283.44537353515625,293.2639465332031,291.15484619140625,1.0,0.3256531059741974,0.818578839302063,0.818578839302063,1.0,1.0,-1.359355926513672,0.5759795904159546,0.7833763360977173,0.2921388149261474,0.0,0.0,0.4539462029933929,88.9437484741211,70.0,12.848360061645508,-10570.41796875,348.2653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,306.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.2310281097888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821026980876922,0.382107675075531,-4.981714937457582e-06,0.0,0.0002344641543459,0.0,0.0,19.28090476989746,0.0,0.0,0.0,0.3317610323429107,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164185404777526,-2587.68896484375,304.1551513671875,0.6899211406707764,0.1797218024730682,0.1646309345960617,293.2410583496094,297.1499938964844,293.1499938964844,0.0352732986211776,-1212.3865966796875,304.1573486328125,0.511775016784668,0.0785597264766693,0.077122762799263,293.2265014648437,297.1499938964844,293.1499938964844,0.2395493388175964,-3578.358642578125,304.1589660644531,0.8337383270263672,0.322458803653717,0.2275916039943695,293.3019104003906,297.1499938964844,293.1499938964844,0.3587659299373626,-6666.52392578125,304.1518859863281,0.9302884340286256,0.4454199969768524,0.424233078956604,293.1794128417969,297.1499938964844,293.1499938964844,0.0147440759465098,-3724.5537109375,304.0432434082031,0.4220289885997772,0.050000000745058,0.2390624433755874,291.15447998046875,291.1499938964844,270.09039306640625,267.5628662109375,283.44537353515625,293.2639465332031,291.15484619140625,1.0,0.3256531059741974,0.818578839302063,0.818578839302063,1.0,1.0,-1.359355926513672,0.5759795904159546,0.7833763360977173,0.2921388149261474,0.0,0.0,0.4539462029933929,88.9437484741211,70.0,12.848360061645508,-10570.41796875,348.2653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,306.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.2310281097888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821026980876922,0.382107675075531,-4.981714937457582e-06,0.0,0.0002344641543459,0.0,0.0,19.28090476989746,0.0,0.0,0.0,0.3317610323429107,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153043136000633,-2567.677490234375,304.1553039550781,0.6972602605819702,0.1786257326602935,0.1634120047092437,293.22039794921875,297.1499938964844,293.1499938964844,0.0364520847797393,-1232.9927978515625,304.1529541015625,0.5227417349815369,0.0804405137896537,0.078486680984497,293.225830078125,297.1499938964844,293.1499938964844,0.2375629991292953,-3554.6953125,304.1592712402344,0.8418470025062561,0.3206532895565033,0.2261583060026168,293.3004455566406,297.1499938964844,293.1499938964844,0.3550759553909302,-6610.07275390625,304.1573486328125,0.9406172037124634,0.4418635666370392,0.4206089973449707,293.1811218261719,297.1499938964844,293.1499938964844,0.0145851559937,-3703.44384765625,304.0286865234375,0.428852379322052,0.050000000745058,0.2380526512861251,291.1589660644531,291.1499938964844,270.12847900390625,267.5970153808594,283.4750366210937,293.2610168457031,291.1593322753906,1.0,0.3189833462238312,0.8181018829345703,0.8181018829345703,1.0,1.0,-1.3522472381591797,0.5720810294151306,0.7801661491394043,0.2920593023300171,0.0,0.0,0.4524484276771545,83.48316955566406,58.0,8.007902145385742,-10476.388671875,332.3982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29461669921875,306.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.2313202023506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802130818367004,0.3802180588245392,-4.973594059265452e-06,0.0,0.000234760591411,0.0,0.0,19.137672424316406,0.0,0.0,0.0,0.3311789333820343,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153043136000633,-2567.677490234375,304.1553039550781,0.6972602605819702,0.1786257326602935,0.1634120047092437,293.22039794921875,297.1499938964844,293.1499938964844,0.0364520847797393,-1232.9927978515625,304.1529541015625,0.5227417349815369,0.0804405137896537,0.078486680984497,293.225830078125,297.1499938964844,293.1499938964844,0.2375629991292953,-3554.6953125,304.1592712402344,0.8418470025062561,0.3206532895565033,0.2261583060026168,293.3004455566406,297.1499938964844,293.1499938964844,0.3550759553909302,-6610.07275390625,304.1573486328125,0.9406172037124634,0.4418635666370392,0.4206089973449707,293.1811218261719,297.1499938964844,293.1499938964844,0.0145851559937,-3703.44384765625,304.0286865234375,0.428852379322052,0.050000000745058,0.2380526512861251,291.1589660644531,291.1499938964844,270.12847900390625,267.5970153808594,283.4750366210937,293.2610168457031,291.1593322753906,1.0,0.3189833462238312,0.8181018829345703,0.8181018829345703,1.0,1.0,-1.3522472381591797,0.5720810294151306,0.7801661491394043,0.2920593023300171,0.0,0.0,0.4524484276771545,83.48316955566406,58.0,8.007902145385742,-10476.388671875,332.3982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29461669921875,306.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.2313202023506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802130818367004,0.3802180588245392,-4.973594059265452e-06,0.0,0.000234760591411,0.0,0.0,19.137672424316406,0.0,0.0,0.0,0.3311789333820343,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142343580722808,-2548.441162109375,304.1553039550781,0.7092477679252625,0.1776564866304397,0.1622400730848312,293.2002258300781,297.1499938964844,293.1499938964844,0.038058552891016,-1260.8304443359375,304.1493225097656,0.5396491289138794,0.0827454552054405,0.0803064852952957,293.2247619628906,297.1499938964844,293.1499938964844,0.2356023490428924,-3531.33056640625,304.1594543457031,0.8552574515342712,0.3189479410648346,0.2247415333986282,293.2981262207031,297.1499938964844,293.1499938964844,0.351437896490097,-6555.130859375,304.1609191894531,0.9571795463562012,0.43852099776268,0.4171340465545654,293.1818542480469,297.1499938964844,293.1499938964844,0.0143942516297101,-3677.31591796875,304.0160827636719,0.4400750994682312,0.050000000745058,0.236677199602127,291.1632080078125,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.2592163085937,291.1636047363281,1.0,0.3101047873497009,0.8176378011703491,0.8176378011703491,1.0,1.0,-1.3455020189285278,0.5684494972229004,0.7770525217056274,0.2917726337909698,0.0,0.0,0.4504054188728332,76.06852722167969,46.0,6.5393781661987305,-10389.6357421875,312.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,306.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.2315330058336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775824308395386,0.3775874078273773,-4.962389994034311e-06,0.0,0.0002349765709368,0.0,0.0,18.939571380615234,0.0,0.0,0.0,0.3303778171539306,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142343580722808,-2548.441162109375,304.1553039550781,0.7092477679252625,0.1776564866304397,0.1622400730848312,293.2002258300781,297.1499938964844,293.1499938964844,0.038058552891016,-1260.8304443359375,304.1493225097656,0.5396491289138794,0.0827454552054405,0.0803064852952957,293.2247619628906,297.1499938964844,293.1499938964844,0.2356023490428924,-3531.33056640625,304.1594543457031,0.8552574515342712,0.3189479410648346,0.2247415333986282,293.2981262207031,297.1499938964844,293.1499938964844,0.351437896490097,-6555.130859375,304.1609191894531,0.9571795463562012,0.43852099776268,0.4171340465545654,293.1818542480469,297.1499938964844,293.1499938964844,0.0143942516297101,-3677.31591796875,304.0160827636719,0.4400750994682312,0.050000000745058,0.236677199602127,291.1632080078125,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.2592163085937,291.1636047363281,1.0,0.3101047873497009,0.8176378011703491,0.8176378011703491,1.0,1.0,-1.3455020189285278,0.5684494972229004,0.7770525217056274,0.2917726337909698,0.0,0.0,0.4504054188728332,76.06852722167969,46.0,6.5393781661987305,-10389.6357421875,312.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,306.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.2315330058336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775824308395386,0.3775874078273773,-4.962389994034311e-06,0.0,0.0002349765709368,0.0,0.0,18.939571380615234,0.0,0.0,0.0,0.3303778171539306,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132050827145576,-2529.89892578125,304.1552429199219,0.7246769070625305,0.1767891943454742,0.1611197739839553,293.18218994140625,297.1499938964844,293.1499938964844,0.0397732034325599,-1290.3634033203125,304.146728515625,0.5618411302566528,0.0851407647132873,0.0822336673736572,293.22344970703125,297.1499938964844,293.1499938964844,0.233661487698555,-3508.1708984375,304.1595458984375,0.8745862245559692,0.3173222541809082,0.2233485579490661,293.2953491210937,297.1499938964844,293.1499938964844,0.3478260338306427,-6500.99853515625,304.16326904296875,0.9780424237251282,0.4353329837322235,0.413767546415329,293.18194580078125,297.1499938964844,293.1499938964844,0.0141851380467414,-3648.0009765625,304.0050048828125,0.456747442483902,0.050000000745058,0.2350770384073257,291.1679992675781,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2589111328125,291.16845703125,1.0,0.299600750207901,0.8171737194061279,0.8171737194061279,1.0,1.0,-1.338836908340454,0.5649476051330566,0.7738893628120422,0.2912260591983795,0.0,0.0,0.4476846754550934,67.4480972290039,34.0,6.716472625732422,-10305.69921875,289.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,306.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.2315534055233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374092161655426,0.3740971088409424,-4.947657998854993e-06,0.0,0.0002349972637603,0.0,0.0,18.67889213562012,0.0,0.0,0.0,0.3293218314647674,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132050827145576,-2529.89892578125,304.1552429199219,0.7246769070625305,0.1767891943454742,0.1611197739839553,293.18218994140625,297.1499938964844,293.1499938964844,0.0397732034325599,-1290.3634033203125,304.146728515625,0.5618411302566528,0.0851407647132873,0.0822336673736572,293.22344970703125,297.1499938964844,293.1499938964844,0.233661487698555,-3508.1708984375,304.1595458984375,0.8745862245559692,0.3173222541809082,0.2233485579490661,293.2953491210937,297.1499938964844,293.1499938964844,0.3478260338306427,-6500.99853515625,304.16326904296875,0.9780424237251282,0.4353329837322235,0.413767546415329,293.18194580078125,297.1499938964844,293.1499938964844,0.0141851380467414,-3648.0009765625,304.0050048828125,0.456747442483902,0.050000000745058,0.2350770384073257,291.1679992675781,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2589111328125,291.16845703125,1.0,0.299600750207901,0.8171737194061279,0.8171737194061279,1.0,1.0,-1.338836908340454,0.5649476051330566,0.7738893628120422,0.2912260591983795,0.0,0.0,0.4476846754550934,67.4480972290039,34.0,6.716472625732422,-10305.69921875,289.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,306.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.2315534055233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374092161655426,0.3740971088409424,-4.947657998854993e-06,0.0,0.0002349972637603,0.0,0.0,18.67889213562012,0.0,0.0,0.0,0.3293218314647674,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127069965004921,-2520.913818359375,304.1552124023437,0.7338606119155884,0.1763880401849746,0.1605792343616485,293.1742553710937,297.1499938964844,293.1499938964844,0.0406035520136356,-1304.623779296875,304.14581298828125,0.5747141242027283,0.0862912386655807,0.083164058625698,293.22271728515625,297.1499938964844,293.1499938964844,0.2327020019292831,-3496.710693359375,304.1595458984375,0.8869056701660156,0.3165343403816223,0.2226618230342865,293.2938537597656,297.1499938964844,293.1499938964844,0.3460367321968078,-6474.28125,304.1640930175781,0.9893471002578736,0.4337873756885528,0.4121204912662506,293.18182373046875,297.1499938964844,293.1499938964844,0.0140769546851515,-3632.6044921875,303.9999389648437,0.4673522710800171,0.050000000745058,0.2342219650745391,291.1705322265625,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2592163085937,291.1709899902344,1.0,0.2938531935214996,0.8169416785240173,0.8169416785240173,1.0,1.0,-1.335476994514465,0.5632175207138062,0.772259533405304,0.290845513343811,0.0,0.0,0.4460608065128326,62.841102600097656,34.0,6.866798400878906,-10263.6357421875,277.94732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,306.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.231461688876152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719957768917084,0.3720007240772247,-4.938875008519972e-06,0.0,0.0002349041897105,0.0,0.0,18.52346420288086,0.0,0.0,0.0,0.3286933302879333,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122229173779487,-2512.172119140625,304.1551513671875,0.7442924380302429,0.1760086119174957,0.1600568145513534,293.1671142578125,297.1499938964844,293.1499938964844,0.0413862131536006,-1318.046630859375,304.1451416015625,0.5883249044418335,0.0873855128884315,0.0840413570404052,293.2219543457031,297.1499938964844,293.1499938964844,0.2317524403333664,-3485.3603515625,304.1595458984375,0.9008744955062866,0.3157635033130646,0.2219857573509216,293.2920837402344,297.1499938964844,293.1499938964844,0.3432096838951111,-6430.73291015625,304.16680908203125,0.9990000128746032,0.4323077499866485,0.4092986285686493,293.1815795898437,297.1499938964844,293.1499938964844,0.0139701608568429,-3617.245361328125,303.99517822265625,0.4771018028259277,0.050000000745058,0.2333650738000869,291.1732177734375,291.1499938964844,270.2544250488281,267.7076110839844,283.564208984375,293.2595520019531,291.1737670898437,1.0,0.2877838015556335,0.8167081475257874,0.8167081475257874,1.0,1.0,-1.3307586908340454,0.5608300566673279,0.7699286341667175,0.2902213335037231,0.0,0.0,0.4442447423934936,58.20468521118164,25.0,7.722044467926025,-10216.3642578125,265.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,306.6028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.2312872111797332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696673512458801,0.3696722984313965,-4.929182068735827e-06,0.0,0.000234727107454,0.0,0.0,18.351852416992188,0.0,0.0,0.0,0.3279982507228851,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110726669430732,-2490.801513671875,304.1553649902344,0.7619414925575256,0.1753076314926147,0.1591752618551254,293.14410400390625,297.1499938964844,293.1499938964844,0.0438793264329433,-1360.524169921875,304.1425170898437,0.6133732795715332,0.0915888026356697,0.0870338901877403,293.2203369140625,297.1499938964844,293.1499938964844,0.2293308228254318,-3455.74560546875,304.1604309082031,0.9254885911941528,0.3142702579498291,0.2207535356283188,293.2648620605469,297.1499938964844,293.1499938964844,0.3126319944858551,-5956.5498046875,304.2120056152344,0.9990000128746032,0.4341451227664947,0.3789471983909607,293.1805419921875,297.1499938964844,293.1499938964844,0.0137701053172349,-3585.366943359375,303.9876708984375,0.4903765618801117,0.050000000745058,0.2321510761976242,291.21075439453125,291.1499938964844,270.3009338378906,267.7476501464844,283.6154479980469,293.2415466308594,291.2151794433594,1.0,0.2749971449375152,0.8162409663200378,0.8162409663200378,1.0,1.0,-1.2939143180847168,0.542874276638031,0.751039981842041,0.2838867306709289,0.0,0.0,0.4342681467533111,51.19966125488281,25.0,48.7031478881836,-9977.203125,235.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,306.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.2304259240627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597911298274994,0.3597960174083709,-4.889954652753659e-06,0.0,0.0002338530321139,0.0,0.0,17.639461517333984,0.0,0.0,0.0,0.32492196559906,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110726669430732,-2490.801513671875,304.1553649902344,0.7619414925575256,0.1753076314926147,0.1591752618551254,293.14410400390625,297.1499938964844,293.1499938964844,0.0438793264329433,-1360.524169921875,304.1425170898437,0.6133732795715332,0.0915888026356697,0.0870338901877403,293.2203369140625,297.1499938964844,293.1499938964844,0.2293308228254318,-3455.74560546875,304.1604309082031,0.9254885911941528,0.3142702579498291,0.2207535356283188,293.2648620605469,297.1499938964844,293.1499938964844,0.3126319944858551,-5956.5498046875,304.2120056152344,0.9990000128746032,0.4341451227664947,0.3789471983909607,293.1805419921875,297.1499938964844,293.1499938964844,0.0137701053172349,-3585.366943359375,303.9876708984375,0.4903765618801117,0.050000000745058,0.2321510761976242,291.21075439453125,291.1499938964844,270.3009338378906,267.7476501464844,283.6154479980469,293.2415466308594,291.2151794433594,1.0,0.2749971449375152,0.8162409663200378,0.8162409663200378,1.0,1.0,-1.2939143180847168,0.542874276638031,0.751039981842041,0.2838867306709289,0.0,0.0,0.4342681467533111,51.19966125488281,25.0,48.7031478881836,-9977.203125,235.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,306.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.2304259240627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597911298274994,0.3597960174083709,-4.889954652753659e-06,0.0,0.0002338530321139,0.0,0.0,17.639461517333984,0.0,0.0,0.0,0.32492196559906,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.110144093632698,-2473.753662109375,304.15509033203125,0.7789382934570312,0.1745827347040176,0.1583396792411804,293.1166076660156,297.1499938964844,293.1499938964844,0.0483450256288051,-1437.746826171875,304.1375732421875,0.6389411687850952,0.0973224937915802,0.0921544134616851,293.2190856933594,297.1499938964844,293.1499938964844,0.227314680814743,-3431.394287109375,304.1602783203125,0.949008047580719,0.3127431273460388,0.2195483148097992,293.2103881835937,297.1499938964844,293.1499938964844,0.2862944602966308,-5549.01904296875,304.2345886230469,0.9990000128746032,0.4422449171543121,0.3530007600784302,293.1792907714844,297.1499938964844,293.1499938964844,0.0136268325150012,-3563.0703125,303.9808349609375,0.5022073984146118,0.050000000745058,0.2312015742063522,291.23321533203125,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,293.2010498046875,291.2337646484375,1.0,0.2649631202220917,0.8157738447189331,0.8157738447189331,1.0,1.0,-1.265259861946106,0.529156506061554,0.736103355884552,0.2783140540122986,0.0,0.0,0.421157956123352,45.71373748779297,28.0,26.56720733642578,-9701.5576171875,213.34054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,306.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0078125,18000.0,0.0,0.0,0.2283148020505905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422750830650329,0.3422799110412597,-4.821488346351544e-06,0.0,0.0002317104954272,0.0,0.0,16.415382385253906,0.0,0.0,0.0,0.3200211524963379,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.110144093632698,-2473.753662109375,304.15509033203125,0.7789382934570312,0.1745827347040176,0.1583396792411804,293.1166076660156,297.1499938964844,293.1499938964844,0.0483450256288051,-1437.746826171875,304.1375732421875,0.6389411687850952,0.0973224937915802,0.0921544134616851,293.2190856933594,297.1499938964844,293.1499938964844,0.227314680814743,-3431.394287109375,304.1602783203125,0.949008047580719,0.3127431273460388,0.2195483148097992,293.2103881835937,297.1499938964844,293.1499938964844,0.2862944602966308,-5549.01904296875,304.2345886230469,0.9990000128746032,0.4422449171543121,0.3530007600784302,293.1792907714844,297.1499938964844,293.1499938964844,0.0136268325150012,-3563.0703125,303.9808349609375,0.5022073984146118,0.050000000745058,0.2312015742063522,291.23321533203125,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,293.2010498046875,291.2337646484375,1.0,0.2649631202220917,0.8157738447189331,0.8157738447189331,1.0,1.0,-1.265259861946106,0.529156506061554,0.736103355884552,0.2783140540122986,0.0,0.0,0.421157956123352,45.71373748779297,28.0,26.56720733642578,-9701.5576171875,213.34054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,306.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0078125,18000.0,0.0,0.0,0.2283148020505905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422750830650329,0.3422799110412597,-4.821488346351544e-06,0.0,0.0002317104954272,0.0,0.0,16.415382385253906,0.0,0.0,0.0,0.3200211524963379,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.109422855079174,-2460.704833984375,304.15460205078125,0.7918291091918945,0.1738511472940445,0.1575597375631332,293.09722900390625,297.1499938964844,293.1499938964844,0.0525052472949028,-1510.6290283203125,304.1348571777344,0.6610862612724304,0.1021158546209335,0.0968745797872543,293.218017578125,297.1499938964844,293.1499938964844,0.2256878614425659,-3411.976318359375,304.1595458984375,0.9651609659194946,0.3112105429172516,0.2183862179517746,293.14892578125,297.1499938964844,293.1499938964844,0.2677366137504577,-5262.205078125,304.2369079589844,0.9990000128746032,0.4531741738319397,0.3348099291324615,293.1780700683594,297.1499938964844,293.1499938964844,0.0135403368622064,-3550.414794921875,303.9740295410156,0.5116170048713684,0.050000000745058,0.2305760532617569,291.2378234863281,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.23760986328125,1.0,0.2581589519977569,0.8156358599662781,0.8156358599662781,1.0,1.0,-1.2460038661956787,0.5201062560081482,0.7258976101875305,0.2742069661617279,0.0,0.0,0.4090546071529388,42.08871841430664,46.0,9.129793167114258,-9494.076171875,198.9891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,306.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.2249974459409713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327141523361206,0.3271462917327881,-4.764954155689338e-06,0.0,0.0002283438079757,0.0,0.0,15.4015474319458,0.0,0.0,0.0,0.3159010112285614,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.109422855079174,-2460.704833984375,304.15460205078125,0.7918291091918945,0.1738511472940445,0.1575597375631332,293.09722900390625,297.1499938964844,293.1499938964844,0.0525052472949028,-1510.6290283203125,304.1348571777344,0.6610862612724304,0.1021158546209335,0.0968745797872543,293.218017578125,297.1499938964844,293.1499938964844,0.2256878614425659,-3411.976318359375,304.1595458984375,0.9651609659194946,0.3112105429172516,0.2183862179517746,293.14892578125,297.1499938964844,293.1499938964844,0.2677366137504577,-5262.205078125,304.2369079589844,0.9990000128746032,0.4531741738319397,0.3348099291324615,293.1780700683594,297.1499938964844,293.1499938964844,0.0135403368622064,-3550.414794921875,303.9740295410156,0.5116170048713684,0.050000000745058,0.2305760532617569,291.2378234863281,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.23760986328125,1.0,0.2581589519977569,0.8156358599662781,0.8156358599662781,1.0,1.0,-1.2460038661956787,0.5201062560081482,0.7258976101875305,0.2742069661617279,0.0,0.0,0.4090546071529388,42.08871841430664,46.0,9.129793167114258,-9494.076171875,198.9891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,306.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.2249974459409713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327141523361206,0.3271462917327881,-4.764954155689338e-06,0.0,0.0002283438079757,0.0,0.0,15.4015474319458,0.0,0.0,0.0,0.3159010112285614,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090549156069755,-2454.525390625,304.1536560058594,0.7887062430381775,0.1730729192495346,0.1568923890590667,293.0935974121094,297.1499938964844,293.1499938964844,0.0551764331758022,-1558.11181640625,304.1355895996094,0.6660854816436768,0.1042356342077255,0.0997309610247612,293.2172546386719,297.1499938964844,293.1499938964844,0.2247150540351867,-3400.93115234375,304.157958984375,0.9611448049545288,0.3096385598182678,0.2173143327236175,293.1045837402344,297.1499938964844,293.1499938964844,0.2691848874092102,-5296.59912109375,304.20465087890625,0.9990000128746032,0.4622669816017151,0.3372539281845093,293.17694091796875,297.1499938964844,293.1499938964844,0.0135614993050694,-3556.148193359375,303.9669189453125,0.5102846622467041,0.050000000745058,0.2306582927703857,291.2166748046875,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1824951171875,291.2122497558594,1.0,0.2600067853927612,0.815497875213623,0.815497875213623,1.0,1.0,-1.250363826751709,0.5223370790481567,0.7280267477035522,0.2745401263236999,0.0,0.0,0.4010097980499267,42.57572937011719,64.0,-32.71272659301758,-9401.6201171875,201.4961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79296875,306.6748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.06640625,18000.0,0.0,0.0,0.2208398729562759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153165578842163,0.3153212666511535,-4.722193807538133e-06,0.0,0.0002241243928438,0.0,0.0,14.63560390472412,0.0,0.0,0.0,0.3128915131092071,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090549156069755,-2454.525390625,304.1536560058594,0.7887062430381775,0.1730729192495346,0.1568923890590667,293.0935974121094,297.1499938964844,293.1499938964844,0.0551764331758022,-1558.11181640625,304.1355895996094,0.6660854816436768,0.1042356342077255,0.0997309610247612,293.2172546386719,297.1499938964844,293.1499938964844,0.2247150540351867,-3400.93115234375,304.157958984375,0.9611448049545288,0.3096385598182678,0.2173143327236175,293.1045837402344,297.1499938964844,293.1499938964844,0.2691848874092102,-5296.59912109375,304.20465087890625,0.9990000128746032,0.4622669816017151,0.3372539281845093,293.17694091796875,297.1499938964844,293.1499938964844,0.0135614993050694,-3556.148193359375,303.9669189453125,0.5102846622467041,0.050000000745058,0.2306582927703857,291.2166748046875,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1824951171875,291.2122497558594,1.0,0.2600067853927612,0.815497875213623,0.815497875213623,1.0,1.0,-1.250363826751709,0.5223370790481567,0.7280267477035522,0.2745401263236999,0.0,0.0,0.4010097980499267,42.57572937011719,64.0,-32.71272659301758,-9401.6201171875,201.4961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79296875,306.6748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.06640625,18000.0,0.0,0.0,0.2208398729562759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153165578842163,0.3153212666511535,-4.722193807538133e-06,0.0,0.0002241243928438,0.0,0.0,14.63560390472412,0.0,0.0,0.0,0.3128915131092071,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090197265148162,-2454.346435546875,304.1530456542969,0.7815406322479248,0.1726655811071396,0.1565896719694137,293.09979248046875,297.1499938964844,293.1499938964844,0.0554458536207675,-1563.0286865234375,304.1377258300781,0.6606578826904297,0.1037382185459137,0.0998370423913002,293.21697998046875,297.1499938964844,293.1499938964844,0.2245224118232727,-3399.159423828125,304.1568603515625,0.9519195556640624,0.3088396489620209,0.2168062180280685,293.0985107421875,297.1499938964844,293.1499938964844,0.2771533131599426,-5429.28125,304.18017578125,0.9990000128746032,0.4640431106090545,0.3457004129886627,293.1766357421875,297.1499938964844,293.1499938964844,0.0136124165728688,-3566.19873046875,303.9626159667969,0.5058479905128479,0.050000000745058,0.2309467643499374,291.1923217773437,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.1875,1.0,0.2635448276996612,0.8154288530349731,0.8154288530349731,1.0,1.0,-1.25999915599823,0.5270236134529114,0.7329755425453186,0.2760771811008453,0.0,0.0,0.4006185233592987,44.24454116821289,64.0,-50.13232803344727,-9427.3037109375,208.35723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8709411621094,306.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.2186924517154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134549856185913,0.3134596943855285,-4.714967872132547e-06,0.0,0.0002219450398115,0.0,0.0,14.515338897705078,0.0,0.0,0.0,0.3124754130840301,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090073585510253,-2454.581298828125,304.15252685546875,0.7717586755752563,0.1722474545240402,0.1563068330287933,293.1112365722656,297.1499938964844,293.1499938964844,0.0548576526343822,-1552.5989990234375,304.1410522460937,0.6508559584617615,0.1021317169070243,0.098951369524002,293.216796875,297.1499938964844,293.1499938964844,0.2243657261133194,-3397.799560546875,304.1558837890625,0.938584566116333,0.3080294728279114,0.2163145244121551,293.1043395996094,297.1499938964844,293.1499938964844,0.2890826165676117,-5623.4990234375,304.1529846191406,0.9990000128746032,0.4635609984397888,0.3581224977970123,293.1767272949219,297.1499938964844,293.1499938964844,0.0136764049530029,-3578.369873046875,303.9571838378906,0.4997491836547851,0.050000000745058,0.2313839644193649,291.1671447753906,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.1623229980469,1.0,0.2685600519180298,0.8152265548706055,0.8152265548706055,1.0,1.0,-1.273438811302185,0.5335657596588135,0.7398730516433716,0.2781873345375061,0.0,0.0,0.4019946753978729,46.75910949707031,82.0,-60.166500091552734,-9489.287109375,218.49002075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9225769042969,306.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.2166776210069656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139849603176117,0.3139896690845489,-4.716127477877308e-06,0.0,0.0002199002337874,0.0,0.0,14.546974182128906,0.0,0.0,0.0,0.3126647472381592,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090439483523368,-2456.164306640625,304.1516418457031,0.747893750667572,0.1713766753673553,0.1557969748973846,293.1496276855469,297.1499938964844,293.1499938964844,0.050862181931734,-1482.01123046875,304.1507873535156,0.6217003464698792,0.0953748226165771,0.0940040796995163,293.2166748046875,297.1499938964844,293.1499938964844,0.2241338789463043,-3396.0078125,304.1543273925781,0.9045999646186828,0.3063603341579437,0.2153675556182861,293.1517639160156,297.1499938964844,293.1499938964844,0.3231980204582214,-6165.0703125,304.0950927734375,0.9990000128746032,0.4552058577537536,0.3927940130233764,293.1786499023437,297.1499938964844,293.1499938964844,0.0138387335464358,-3608.3828125,303.9415588378906,0.4844489395618438,0.050000000745058,0.2326859980821609,291.1153259277344,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845397949219,291.1106262207031,1.0,0.282256156206131,0.8148218989372253,0.8148218989372253,1.0,1.0,-1.3089278936386108,0.5510099530220032,0.7579179406166077,0.2833850085735321,0.0,0.0,0.4100686311721802,54.184059143066406,85.0,-69.01103973388672,-9704.595703125,247.9271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9257202148437,306.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.2135027050971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213622272014618,0.3213669657707214,-4.740717940876493e-06,0.0,0.0002166781050618,0.0,0.0,15.015111923217772,0.0,0.0,0.0,0.3147139847278595,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090439483523368,-2456.164306640625,304.1516418457031,0.747893750667572,0.1713766753673553,0.1557969748973846,293.1496276855469,297.1499938964844,293.1499938964844,0.050862181931734,-1482.01123046875,304.1507873535156,0.6217003464698792,0.0953748226165771,0.0940040796995163,293.2166748046875,297.1499938964844,293.1499938964844,0.2241338789463043,-3396.0078125,304.1543273925781,0.9045999646186828,0.3063603341579437,0.2153675556182861,293.1517639160156,297.1499938964844,293.1499938964844,0.3231980204582214,-6165.0703125,304.0950927734375,0.9990000128746032,0.4552058577537536,0.3927940130233764,293.1786499023437,297.1499938964844,293.1499938964844,0.0138387335464358,-3608.3828125,303.9415588378906,0.4844489395618438,0.050000000745058,0.2326859980821609,291.1153259277344,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845397949219,291.1106262207031,1.0,0.282256156206131,0.8148218989372253,0.8148218989372253,1.0,1.0,-1.3089278936386108,0.5510099530220032,0.7579179406166077,0.2833850085735321,0.0,0.0,0.4100686311721802,54.184059143066406,85.0,-69.01103973388672,-9704.595703125,247.9271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9257202148437,306.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.2135027050971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213622272014618,0.3213669657707214,-4.740717940876493e-06,0.0,0.0002166781050618,0.0,0.0,15.015111923217772,0.0,0.0,0.0,0.3147139847278595,4.0,0.0,1.0
