time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088492721319198,-2453.089111328125,304.1514587402344,0.7280833125114441,0.1704843789339065,0.1552736163139343,293.2035827636719,297.1499938964844,293.1499938964844,0.0427161566913127,-1340.5517578125,304.1641540527344,0.5809624195098877,0.0844611227512359,0.084762692451477,293.2167358398437,297.1499938964844,293.1499938964844,0.2234259396791458,-3387.890625,304.1541442871094,0.877921998500824,0.3046585321426391,0.2143995314836502,293.2339172363281,297.1499938964844,293.1499938964844,0.3515638411045074,-6597.42578125,304.0679626464844,0.996311366558075,0.4385447800159454,0.4201632142066955,293.1818542480469,297.1499938964844,293.1499938964844,0.0139714460819959,-3632.291748046875,303.9220275878906,0.4690949022769928,0.050000000745058,0.2340761721134185,291.08514404296875,291.1499938964844,270.6583251953125,268.04620361328125,283.69000244140625,293.215576171875,291.0855407714844,1.0,0.2935808598995209,0.8144172430038452,0.8144172430038452,1.0,1.0,-1.330751895904541,0.5619315505027771,0.7688203454017639,0.2859899699687958,0.0,0.0,0.4214069247245788,61.887203216552734,88.0,-31.78666877746582,-9912.8583984375,273.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,306.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.212014228105545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335332840681076,0.3353376388549804,-4.790832463186234e-06,0.0,0.0002151674852939,0.0,0.0,15.931949615478516,0.0,0.0,0.0,0.3184814155101776,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088492721319198,-2453.089111328125,304.1514587402344,0.7280833125114441,0.1704843789339065,0.1552736163139343,293.2035827636719,297.1499938964844,293.1499938964844,0.0427161566913127,-1340.5517578125,304.1641540527344,0.5809624195098877,0.0844611227512359,0.084762692451477,293.2167358398437,297.1499938964844,293.1499938964844,0.2234259396791458,-3387.890625,304.1541442871094,0.877921998500824,0.3046585321426391,0.2143995314836502,293.2339172363281,297.1499938964844,293.1499938964844,0.3515638411045074,-6597.42578125,304.0679626464844,0.996311366558075,0.4385447800159454,0.4201632142066955,293.1818542480469,297.1499938964844,293.1499938964844,0.0139714460819959,-3632.291748046875,303.9220275878906,0.4690949022769928,0.050000000745058,0.2340761721134185,291.08514404296875,291.1499938964844,270.6583251953125,268.04620361328125,283.69000244140625,293.215576171875,291.0855407714844,1.0,0.2935808598995209,0.8144172430038452,0.8144172430038452,1.0,1.0,-1.330751895904541,0.5619315505027771,0.7688203454017639,0.2859899699687958,0.0,0.0,0.4214069247245788,61.887203216552734,88.0,-31.78666877746582,-9912.8583984375,273.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,306.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.212014228105545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335332840681076,0.3353376388549804,-4.790832463186234e-06,0.0,0.0002151674852939,0.0,0.0,15.931949615478516,0.0,0.0,0.0,0.3184814155101776,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.107890173792839,-2434.578369140625,304.152587890625,0.7060658931732178,0.1695489883422851,0.1548256278038025,293.23553466796875,297.1499938964844,293.1499938964844,0.0348040983080863,-1203.38671875,304.1722717285156,0.5361557602882385,0.0765584781765937,0.0764118432998657,293.21697998046875,297.1499938964844,293.1499938964844,0.2210722416639328,-3358.20947265625,304.1567077636719,0.8504485487937927,0.3029229044914245,0.213495522737503,293.2813415527344,297.1499938964844,293.1499938964844,0.3386842012405395,-6386.4296875,304.1158752441406,0.960557460784912,0.4266867935657501,0.4072730839252472,293.1852722167969,297.1499938964844,293.1499938964844,0.0140236057341098,-3637.319580078125,303.9026184082031,0.447538286447525,0.050000000745058,0.2359096556901931,291.1451110839844,291.1499938964844,270.7313232421875,268.10614013671875,283.7665710449219,293.25469970703125,291.1499938964844,1.0,0.3015950918197632,0.8135204911231995,0.8135204911231995,1.0,1.0,-1.305672526359558,0.5500192642211914,0.7556532621383667,0.2805687189102173,0.0,0.0,0.4188006520271301,71.28826904296875,91.0,55.25019073486328,-9782.7353515625,284.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000671386719,306.67352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.211727499961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375620543956756,0.3375668525695801,-4.80165454064263e-06,0.0,0.0002148764906451,0.0,0.0,16.08936882019043,0.0,0.0,0.0,0.3187916874885559,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.107890173792839,-2434.578369140625,304.152587890625,0.7060658931732178,0.1695489883422851,0.1548256278038025,293.23553466796875,297.1499938964844,293.1499938964844,0.0348040983080863,-1203.38671875,304.1722717285156,0.5361557602882385,0.0765584781765937,0.0764118432998657,293.21697998046875,297.1499938964844,293.1499938964844,0.2210722416639328,-3358.20947265625,304.1567077636719,0.8504485487937927,0.3029229044914245,0.213495522737503,293.2813415527344,297.1499938964844,293.1499938964844,0.3386842012405395,-6386.4296875,304.1158752441406,0.960557460784912,0.4266867935657501,0.4072730839252472,293.1852722167969,297.1499938964844,293.1499938964844,0.0140236057341098,-3637.319580078125,303.9026184082031,0.447538286447525,0.050000000745058,0.2359096556901931,291.1451110839844,291.1499938964844,270.7313232421875,268.10614013671875,283.7665710449219,293.25469970703125,291.1499938964844,1.0,0.3015950918197632,0.8135204911231995,0.8135204911231995,1.0,1.0,-1.305672526359558,0.5500192642211914,0.7556532621383667,0.2805687189102173,0.0,0.0,0.4188006520271301,71.28826904296875,91.0,55.25019073486328,-9782.7353515625,284.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000671386719,306.67352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.211727499961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375620543956756,0.3375668525695801,-4.80165454064263e-06,0.0,0.0002148764906451,0.0,0.0,16.08936882019043,0.0,0.0,0.0,0.3187916874885559,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071696057915687,-2421.1455078125,304.15289306640625,0.6908333897590637,0.1685488373041153,0.1541965454816818,293.2491149902344,297.1499938964844,293.1499938964844,0.0304367952048778,-1126.001953125,304.1720275878906,0.510807454586029,0.0716227516531944,0.0716075450181961,293.2175598144531,297.1499938964844,293.1499938964844,0.2193352431058883,-3336.876708984375,304.1573486328125,0.8338202238082886,0.3011079728603363,0.2124446630477905,293.29473876953125,297.1499938964844,293.1499938964844,0.332611620426178,-6287.09033203125,304.13690185546875,0.9348520040512084,0.4206075668334961,0.4008939266204834,293.1893005371094,297.1499938964844,293.1499938964844,0.0140731753781437,-3645.655029296875,303.8796691894531,0.4351767003536224,0.050000000745058,0.2372425198554992,291.166259765625,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.26763916015625,291.16748046875,1.0,0.3077797293663025,0.8126237392425537,0.8126237392425537,1.0,1.0,-1.2918285131454468,0.5436475872993469,0.7481809258460999,0.2768537402153015,0.0,0.0,0.414787083864212,78.1737060546875,79.0,31.1920108795166,-9605.2646484375,294.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814147949219,306.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.2113750129938125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314611911773681,0.3314659595489502,-4.779202299687313e-06,0.0,0.000214518760913,0.0,0.0,15.681976318359377,0.0,0.0,0.0,0.3172031939029693,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071696057915687,-2421.1455078125,304.15289306640625,0.6908333897590637,0.1685488373041153,0.1541965454816818,293.2491149902344,297.1499938964844,293.1499938964844,0.0304367952048778,-1126.001953125,304.1720275878906,0.510807454586029,0.0716227516531944,0.0716075450181961,293.2175598144531,297.1499938964844,293.1499938964844,0.2193352431058883,-3336.876708984375,304.1573486328125,0.8338202238082886,0.3011079728603363,0.2124446630477905,293.29473876953125,297.1499938964844,293.1499938964844,0.332611620426178,-6287.09033203125,304.13690185546875,0.9348520040512084,0.4206075668334961,0.4008939266204834,293.1893005371094,297.1499938964844,293.1499938964844,0.0140731753781437,-3645.655029296875,303.8796691894531,0.4351767003536224,0.050000000745058,0.2372425198554992,291.166259765625,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.26763916015625,291.16748046875,1.0,0.3077797293663025,0.8126237392425537,0.8126237392425537,1.0,1.0,-1.2918285131454468,0.5436475872993469,0.7481809258460999,0.2768537402153015,0.0,0.0,0.414787083864212,78.1737060546875,79.0,31.1920108795166,-9605.2646484375,294.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814147949219,306.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.2113750129938125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314611911773681,0.3314659595489502,-4.779202299687313e-06,0.0,0.000214518760913,0.0,0.0,15.681976318359377,0.0,0.0,0.0,0.3172031939029693,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1067697703838348,-2413.731689453125,304.1531066894531,0.6876332759857178,0.168061688542366,0.1538064181804657,293.2541198730469,297.1499938964844,293.1499938964844,0.0282627940177917,-1092.7901611328125,304.1720275878906,0.5032302737236023,0.0693835765123367,0.0694981962442398,293.2177429199219,297.1499938964844,293.1499938964844,0.2184412330389022,-3325.918212890625,304.1576232910156,0.8303865194320679,0.3002150356769562,0.2118585109710693,293.296875,297.1499938964844,293.1499938964844,0.3303976953029632,-6251.36083984375,304.1432800292969,0.9290099143981934,0.4183529615402221,0.3986409306526184,293.1911926269531,297.1499938964844,293.1499938964844,0.014058968052268,-3644.26953125,303.86798095703125,0.4330592155456543,0.050000000745058,0.237503170967102,291.1733703613281,291.1499938964844,270.8462829589844,268.2001037597656,283.8371276855469,293.2704162597656,291.1746826171875,1.0,0.3082015514373779,0.8121753931045532,0.8121753931045532,1.0,1.0,-1.2857332229614258,0.5408811569213867,0.7448520660400391,0.2750942707061767,0.0,0.0,0.412521630525589,79.461669921875,79.0,26.27936744689941,-9535.5390625,294.4404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,306.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.2111312747001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329044908285141,0.329049676656723,-4.770402483700309e-06,0.0,0.0002142714074579,0.0,0.0,15.52233600616455,0.0,0.0,0.0,0.3165292739868164,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063515394926071,-2405.998291015625,304.1532897949219,0.6868652701377869,0.1675989925861358,0.1533817201852798,293.2585144042969,297.1499938964844,293.1499938964844,0.0268438793718814,-1058.9412841796875,304.17059326171875,0.497672289609909,0.0672036558389663,0.0674104616045951,293.2178039550781,297.1499938964844,293.1499938964844,0.217537984251976,-3314.8642578125,304.15789794921875,0.8295456171035767,0.2993466854095459,0.2112471759319305,293.2976379394531,297.1499938964844,293.1499938964844,0.3283967673778534,-6219.44140625,304.14813232421875,0.9270569086074828,0.4163407981395721,0.3966411352157593,293.19293212890625,297.1499938964844,293.1499938964844,0.0140207773074507,-3639.40771484375,303.8564147949219,0.4329854249954223,0.050000000745058,0.2375126928091049,291.1795349121094,291.1499938964844,270.8858642578125,268.2323608398437,283.8576965332031,293.2722473144531,291.1804504394531,1.0,0.3073543310165405,0.8120360374450684,0.8120360374450684,1.0,1.0,-1.2795943021774292,0.538134753704071,0.7414595484733582,0.2733252644538879,0.0,0.0,0.4099221229553222,79.40818786621094,67.0,20.83620834350586,-9462.2216796875,291.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,306.48297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.2108288705348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260537385940552,0.3260584771633148,-4.75967635793495e-06,0.0,0.0002139645075658,0.0,0.0,15.326319694519045,0.0,0.0,0.0,0.3157164752483368,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055315360426902,-2390.89892578125,304.153564453125,0.6904810070991516,0.1667623072862625,0.152503103017807,293.26611328125,297.1499938964844,293.1499938964844,0.0234616696834564,-992.3992919921876,304.1693725585937,0.4900136590003967,0.062909722328186,0.0632239356637001,293.2174987792969,297.1499938964844,293.1499938964844,0.2157808244228363,-3293.42431640625,304.1581726074219,0.8333051204681396,0.2976868450641632,0.2099958509206771,293.2970886230469,297.1499938964844,293.1499938964844,0.3247468173503876,-6162.1015625,304.1547546386719,0.9311392307281494,0.4127104878425598,0.3930096328258514,293.19580078125,297.1499938964844,293.1499938964844,0.0138997128233313,-3623.22265625,303.8340759277344,0.4371559023857116,0.050000000745058,0.2370096445083618,291.1871643066406,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2743530273437,291.1877746582031,1.0,0.3025930821895599,0.8117573857307434,0.8117573857307434,1.0,1.0,-1.2670490741729736,0.5325512886047363,0.7344978451728821,0.2696685791015625,0.0,0.0,0.4044333100318908,76.5102310180664,55.0,12.94698715209961,-9319.5283203125,280.3674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,306.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.2099688202142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195970952510834,0.319601833820343,-4.736736173072131e-06,0.0,0.0002130916545866,0.0,0.0,14.907967567443848,0.0,0.0,0.0,0.3139981031417846,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055315360426902,-2390.89892578125,304.153564453125,0.6904810070991516,0.1667623072862625,0.152503103017807,293.26611328125,297.1499938964844,293.1499938964844,0.0234616696834564,-992.3992919921876,304.1693725585937,0.4900136590003967,0.062909722328186,0.0632239356637001,293.2174987792969,297.1499938964844,293.1499938964844,0.2157808244228363,-3293.42431640625,304.1581726074219,0.8333051204681396,0.2976868450641632,0.2099958509206771,293.2970886230469,297.1499938964844,293.1499938964844,0.3247468173503876,-6162.1015625,304.1547546386719,0.9311392307281494,0.4127104878425598,0.3930096328258514,293.19580078125,297.1499938964844,293.1499938964844,0.0138997128233313,-3623.22265625,303.8340759277344,0.4371559023857116,0.050000000745058,0.2370096445083618,291.1871643066406,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2743530273437,291.1877746582031,1.0,0.3025930821895599,0.8117573857307434,0.8117573857307434,1.0,1.0,-1.2670490741729736,0.5325512886047363,0.7344978451728821,0.2696685791015625,0.0,0.0,0.4044333100318908,76.5102310180664,55.0,12.94698715209961,-9319.5283203125,280.3674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,306.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.2099688202142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195970952510834,0.319601833820343,-4.736736173072131e-06,0.0,0.0002130916545866,0.0,0.0,14.907967567443848,0.0,0.0,0.0,0.3139981031417846,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047240495681762,-2376.032958984375,304.1537170410156,0.6997936367988586,0.1660400032997131,0.1516293287277221,293.27276611328125,297.1499938964844,293.1499938964844,0.0203381050378084,-924.8628540039062,304.1681213378906,0.4853517413139343,0.0586189962923526,0.0589564330875873,293.2167358398437,297.1499938964844,293.1499938964844,0.2140353918075561,-3272.1240234375,304.1583557128906,0.8431568145751953,0.2961309850215912,0.2087397426366806,293.295166015625,297.1499938964844,293.1499938964844,0.3212263286113739,-6107.5908203125,304.15899658203125,0.9436538219451904,0.4093704521656036,0.3896026611328125,293.1978454589844,297.1499938964844,293.1499938964844,0.013734046369791,-3600.07275390625,303.8129272460937,0.4465474486351013,0.050000000745058,0.2360083311796188,291.1937866210937,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.2755126953125,291.1943359375,1.0,0.2947352230548858,0.8114787340164185,0.8114787340164185,1.0,1.0,-1.2540782690048218,0.5268061757087708,0.727272093296051,0.2658470571041107,0.0,0.0,0.3981436192989349,70.94657897949219,43.0,9.83016586303711,-9177.6328125,263.2970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.2086964249610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124242126941681,0.3124289214611053,-4.711873771157116e-06,0.0,0.0002118003321811,0.0,0.0,14.45152187347412,0.0,0.0,0.0,0.3121117949485779,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047240495681762,-2376.032958984375,304.1537170410156,0.6997936367988586,0.1660400032997131,0.1516293287277221,293.27276611328125,297.1499938964844,293.1499938964844,0.0203381050378084,-924.8628540039062,304.1681213378906,0.4853517413139343,0.0586189962923526,0.0589564330875873,293.2167358398437,297.1499938964844,293.1499938964844,0.2140353918075561,-3272.1240234375,304.1583557128906,0.8431568145751953,0.2961309850215912,0.2087397426366806,293.295166015625,297.1499938964844,293.1499938964844,0.3212263286113739,-6107.5908203125,304.15899658203125,0.9436538219451904,0.4093704521656036,0.3896026611328125,293.1978454589844,297.1499938964844,293.1499938964844,0.013734046369791,-3600.07275390625,303.8129272460937,0.4465474486351013,0.050000000745058,0.2360083311796188,291.1937866210937,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.2755126953125,291.1943359375,1.0,0.2947352230548858,0.8114787340164185,0.8114787340164185,1.0,1.0,-1.2540782690048218,0.5268061757087708,0.727272093296051,0.2658470571041107,0.0,0.0,0.3981436192989349,70.94657897949219,43.0,9.83016586303711,-9177.6328125,263.2970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.2086964249610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124242126941681,0.3124289214611053,-4.711873771157116e-06,0.0,0.0002118003321811,0.0,0.0,14.45152187347412,0.0,0.0,0.0,0.3121117949485779,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039513871073722,-2361.813720703125,304.1537780761719,0.7141017317771912,0.165416419506073,0.1507833153009414,293.27880859375,297.1499938964844,293.1499938964844,0.0174716133624315,-855.8615112304688,304.1668395996094,0.4829932749271393,0.0542813725769519,0.0545856356620788,293.2156982421875,297.1499938964844,293.1499938964844,0.2123252004384994,-3251.253173828125,304.1584167480469,0.8590754866600037,0.2946515679359436,0.2074925005435943,293.2926330566406,297.1499938964844,293.1499938964844,0.3177843689918518,-6054.7880859375,304.1617126464844,0.962775707244873,0.4062075018882751,0.3863129317760467,293.19921875,297.1499938964844,293.1499938964844,0.0135432351380586,-3572.740234375,303.79296875,0.4616141021251678,0.050000000745058,0.2346837222576141,291.19921875,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.2762451171875,291.1996765136719,1.0,0.2846064567565918,0.8111609220504761,0.8111609220504761,1.0,1.0,-1.240779995918274,0.5209401845932007,0.7198397517204285,0.2618871033191681,0.0,0.0,0.391205757856369,63.65302658081055,31.0,7.929014205932617,-9034.845703125,242.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,306.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.2069448232650756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045860826969147,0.3045907616615295,-4.68538519271533e-06,0.0,0.0002100226847687,0.0,0.0,13.962319374084473,0.0,0.0,0.0,0.3100952804088592,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039513871073722,-2361.813720703125,304.1537780761719,0.7141017317771912,0.165416419506073,0.1507833153009414,293.27880859375,297.1499938964844,293.1499938964844,0.0174716133624315,-855.8615112304688,304.1668395996094,0.4829932749271393,0.0542813725769519,0.0545856356620788,293.2156982421875,297.1499938964844,293.1499938964844,0.2123252004384994,-3251.253173828125,304.1584167480469,0.8590754866600037,0.2946515679359436,0.2074925005435943,293.2926330566406,297.1499938964844,293.1499938964844,0.3177843689918518,-6054.7880859375,304.1617126464844,0.962775707244873,0.4062075018882751,0.3863129317760467,293.19921875,297.1499938964844,293.1499938964844,0.0135432351380586,-3572.740234375,303.79296875,0.4616141021251678,0.050000000745058,0.2346837222576141,291.19921875,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.2762451171875,291.1996765136719,1.0,0.2846064567565918,0.8111609220504761,0.8111609220504761,1.0,1.0,-1.240779995918274,0.5209401845932007,0.7198397517204285,0.2618871033191681,0.0,0.0,0.391205757856369,63.65302658081055,31.0,7.929014205932617,-9034.845703125,242.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,306.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.2069448232650756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045860826969147,0.3045907616615295,-4.68538519271533e-06,0.0,0.0002100226847687,0.0,0.0,13.962319374084473,0.0,0.0,0.0,0.3100952804088592,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.103183165192604,-2347.609130859375,304.1537780761719,0.7323058247566223,0.164874643087387,0.1499736905097961,293.284423828125,297.1499938964844,293.1499938964844,0.0147893875837326,-783.4012451171875,304.16412353515625,0.483076810836792,0.050000000745058,0.0501300171017646,293.21453857421875,297.1499938964844,293.1499938964844,0.2105712592601776,-3229.759033203125,304.1585388183594,0.8823413848876953,0.2932232916355133,0.2062528729438781,293.2897644042969,297.1499938964844,293.1499938964844,0.3143046796321869,-6001.58642578125,304.16357421875,0.9862285256385804,0.4031758606433868,0.3831121623516083,293.20001220703125,297.1499938964844,293.1499938964844,0.0133343366906046,-3541.841064453125,303.774169921875,0.4794209599494934,0.050000000745058,0.2331550866365432,291.2074890136719,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767944335937,291.2084350585937,1.0,0.2727318108081817,0.8108431100845337,0.8108431100845337,1.0,1.0,-1.2272943258285522,0.5150206685066223,0.7122737169265747,0.2578307688236236,0.0,0.0,0.3830577433109283,55.26880645751953,25.0,11.67713451385498,-8902.919921875,220.3043975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556640625,306.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.2047169655561447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958815395832062,0.2958861887454986,-4.65690891360282e-06,0.0,0.000207761695492,0.0,0.0,13.43074893951416,0.0,0.0,0.0,0.3078881204128265,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.103183165192604,-2347.609130859375,304.1537780761719,0.7323058247566223,0.164874643087387,0.1499736905097961,293.284423828125,297.1499938964844,293.1499938964844,0.0147893875837326,-783.4012451171875,304.16412353515625,0.483076810836792,0.050000000745058,0.0501300171017646,293.21453857421875,297.1499938964844,293.1499938964844,0.2105712592601776,-3229.759033203125,304.1585388183594,0.8823413848876953,0.2932232916355133,0.2062528729438781,293.2897644042969,297.1499938964844,293.1499938964844,0.3143046796321869,-6001.58642578125,304.16357421875,0.9862285256385804,0.4031758606433868,0.3831121623516083,293.20001220703125,297.1499938964844,293.1499938964844,0.0133343366906046,-3541.841064453125,303.774169921875,0.4794209599494934,0.050000000745058,0.2331550866365432,291.2074890136719,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767944335937,291.2084350585937,1.0,0.2727318108081817,0.8108431100845337,0.8108431100845337,1.0,1.0,-1.2272943258285522,0.5150206685066223,0.7122737169265747,0.2578307688236236,0.0,0.0,0.3830577433109283,55.26880645751953,25.0,11.67713451385498,-8902.919921875,220.3043975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556640625,306.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.2047169655561447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958815395832062,0.2958861887454986,-4.65690891360282e-06,0.0,0.000207761695492,0.0,0.0,13.43074893951416,0.0,0.0,0.0,0.3078881204128265,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028434410691261,-2341.360595703125,304.1537170410156,0.7424178719520569,0.164624735713005,0.1495987474918365,293.28778076171875,297.1499938964844,293.1499938964844,0.0141851101070642,-765.6910400390625,304.1302185058594,0.4875461757183075,0.050000000745058,0.0490576736629009,293.2139587402344,297.1499938964844,293.1499938964844,0.2097527384757995,-3219.768798828125,304.1584777832031,0.8956602215766907,0.2925191223621368,0.2056481391191482,293.28826904296875,297.1499938964844,293.1499938964844,0.3126548826694488,-5976.5244140625,304.1640930175781,0.9972307085990906,0.4016971886157989,0.3815581202507019,293.20025634765625,297.1499938964844,293.1499938964844,0.01323779579252,-3527.605224609375,303.7650146484375,0.4873319566249847,0.050000000745058,0.2324256747961044,291.210205078125,291.1499938964844,271.26202392578125,268.53680419921875,284.0392761230469,293.2772521972656,291.20953369140625,1.0,0.2671798765659332,0.8106842041015625,0.8106842041015625,1.0,1.0,-1.222084879875183,0.5128195881843567,0.7092653512954712,0.2560127973556518,0.0,0.0,0.3787289261817932,51.2827377319336,25.0,3.5222952365875244,-8814.361328125,210.1966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59967041015625,306.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.666015625,18000.0,0.0,0.0,0.2034223079681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910056114196777,0.2910102605819702,-4.641323357645888e-06,0.0,0.0002064477739622,0.0,0.0,13.138057708740234,0.0,0.0,0.0,0.3066879510879516,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026010513305664,-2337.00439453125,304.1534729003906,0.7508693933486938,0.1643988341093063,0.1492752581834793,293.29217529296875,297.1499938964844,293.1499938964844,0.0140030886977911,-761.05224609375,304.0924072265625,0.4935532808303833,0.050000000745058,0.0488854497671127,293.2133178710937,297.1499938964844,293.1499938964844,0.2090909779071808,-3211.808837890625,304.1581420898437,0.9066060185432434,0.2918331027030945,0.2050792127847671,293.2835998535156,297.1499938964844,293.1499938964844,0.303293764591217,-5829.9560546875,304.1788635253906,0.9990000128746032,0.4008572101593017,0.3717065155506134,293.2003479003906,297.1499938964844,293.1499938964844,0.0131687223911285,-3518.01806640625,303.7558898925781,0.4935464560985565,0.050000000745058,0.2318824529647827,291.2057800292969,291.1499938964844,271.3052062988281,268.5715637207031,284.0664978027344,293.2770080566406,291.2061767578125,1.0,0.2615607976913452,0.8105466365814209,0.8105466365814209,1.0,1.0,-1.2081642150878906,0.5063796043395996,0.7017845511436462,0.2529145181179046,0.0,0.0,0.3754747211933136,48.18285369873047,25.0,4.074069023132324,-8719.89453125,199.1373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6500244140625,306.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.2019697725772857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869715094566345,0.2869761288166046,-4.628389433491975e-06,0.0,0.0002049736503977,0.0,0.0,12.897979736328123,0.0,0.0,0.0,0.3057319223880768,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018811538815498,-2323.3564453125,304.15350341796875,0.7645582556724548,0.1639571785926818,0.1487229764461517,293.2973327636719,297.1499938964844,293.1499938964844,0.0137108461931347,-752.9890747070312,304.02587890625,0.5034775733947754,0.050000000745058,0.0487215593457222,293.2123718261719,297.1499938964844,293.1499938964844,0.2071782201528549,-3187.9794921875,304.1585998535156,0.9252299070358276,0.290421187877655,0.2039888948202133,293.2528991699219,297.1499938964844,293.1499938964844,0.2821125984191894,-5495.84326171875,304.2040405273437,0.9990000128746032,0.4036546349525451,0.3504203259944916,293.2004089355469,297.1499938964844,293.1499938964844,0.0130192469805479,-3493.95263671875,303.7392578125,0.5034775733947754,0.050000000745058,0.2311140894889831,291.2331237792969,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.2344055175781,1.0,0.2525095045566559,0.8102713823318481,0.8102713823318481,1.0,1.0,-1.179698467254639,0.4932977557182312,0.6864007711410522,0.2464444786310196,0.0,0.0,0.3626152873039245,43.67372131347656,25.0,24.15459251403809,-8481.81640625,180.8157653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7708740234375,306.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.638671875,18000.0,0.0,0.0,0.1985305696725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275258332490921,0.2752629220485687,-4.593191533786012e-06,0.0,0.0002014832862187,0.0,0.0,12.217863082885742,0.0,0.0,0.0,0.302839994430542,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018811538815498,-2323.3564453125,304.15350341796875,0.7645582556724548,0.1639571785926818,0.1487229764461517,293.2973327636719,297.1499938964844,293.1499938964844,0.0137108461931347,-752.9890747070312,304.02587890625,0.5034775733947754,0.050000000745058,0.0487215593457222,293.2123718261719,297.1499938964844,293.1499938964844,0.2071782201528549,-3187.9794921875,304.1585998535156,0.9252299070358276,0.290421187877655,0.2039888948202133,293.2528991699219,297.1499938964844,293.1499938964844,0.2821125984191894,-5495.84326171875,304.2040405273437,0.9990000128746032,0.4036546349525451,0.3504203259944916,293.2004089355469,297.1499938964844,293.1499938964844,0.0130192469805479,-3493.95263671875,303.7392578125,0.5034775733947754,0.050000000745058,0.2311140894889831,291.2331237792969,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.2344055175781,1.0,0.2525095045566559,0.8102713823318481,0.8102713823318481,1.0,1.0,-1.179698467254639,0.4932977557182312,0.6864007711410522,0.2464444786310196,0.0,0.0,0.3626152873039245,43.67372131347656,25.0,24.15459251403809,-8481.81640625,180.8157653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7708740234375,306.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.638671875,18000.0,0.0,0.0,0.1985305696725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275258332490921,0.2752629220485687,-4.593191533786012e-06,0.0,0.0002014832862187,0.0,0.0,12.217863082885742,0.0,0.0,0.0,0.302839994430542,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014133617281913,-2314.72607421875,304.1531066894531,0.7767477035522461,0.1635475307703018,0.1482301652431488,293.3033447265625,297.1499938964844,293.1499938964844,0.0134634831920266,-746.6151733398438,303.9564514160156,0.5125036835670471,0.050000000745058,0.0485975891351699,293.2117614746094,297.1499938964844,293.1499938964844,0.2056751847267151,-3169.57763671875,304.1582336425781,0.9414759278297424,0.2889697253704071,0.2028925865888595,293.2100830078125,297.1499938964844,293.1499938964844,0.2650509178638458,-5227.998046875,304.21417236328125,0.9990000128746032,0.4097129702568054,0.3332112431526184,293.20050048828125,297.1499938964844,293.1499938964844,0.0129153858870267,-3478.788818359375,303.7217712402344,0.5125036835670471,0.050000000745058,0.2305260449647903,291.23858642578125,291.1499938964844,271.4786376953125,268.7108459472656,284.163330078125,293.2510681152344,291.2389221191406,1.0,0.2451282441616058,0.8099961280822754,0.8099961280822754,1.0,1.0,-1.1562780141830444,0.4825910925865173,0.6736869812011719,0.2410599440336227,0.0,0.0,0.3503398597240448,40.204566955566406,28.0,10.91119384765625,-8251.9521484375,166.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237976074219,306.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8671875,18000.0,0.0,0.0,0.1942178905010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623829841613769,0.2623875439167022,-4.555397026706487e-06,0.0,0.0001971064630197,0.0,0.0,11.490500450134276,0.0,0.0,0.0,0.2998813986778259,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014133617281913,-2314.72607421875,304.1531066894531,0.7767477035522461,0.1635475307703018,0.1482301652431488,293.3033447265625,297.1499938964844,293.1499938964844,0.0134634831920266,-746.6151733398438,303.9564514160156,0.5125036835670471,0.050000000745058,0.0485975891351699,293.2117614746094,297.1499938964844,293.1499938964844,0.2056751847267151,-3169.57763671875,304.1582336425781,0.9414759278297424,0.2889697253704071,0.2028925865888595,293.2100830078125,297.1499938964844,293.1499938964844,0.2650509178638458,-5227.998046875,304.21417236328125,0.9990000128746032,0.4097129702568054,0.3332112431526184,293.20050048828125,297.1499938964844,293.1499938964844,0.0129153858870267,-3478.788818359375,303.7217712402344,0.5125036835670471,0.050000000745058,0.2305260449647903,291.23858642578125,291.1499938964844,271.4786376953125,268.7108459472656,284.163330078125,293.2510681152344,291.2389221191406,1.0,0.2451282441616058,0.8099961280822754,0.8099961280822754,1.0,1.0,-1.1562780141830444,0.4825910925865173,0.6736869812011719,0.2410599440336227,0.0,0.0,0.3503398597240448,40.204566955566406,28.0,10.91119384765625,-8251.9521484375,166.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237976074219,306.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8671875,18000.0,0.0,0.0,0.1942178905010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623829841613769,0.2623875439167022,-4.555397026706487e-06,0.0,0.0001971064630197,0.0,0.0,11.490500450134276,0.0,0.0,0.0,0.2998813986778259,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010494828224182,-2308.10302734375,304.1526794433594,0.7852296829223633,0.1631291508674621,0.147788867354393,293.3146667480469,297.1499938964844,293.1499938964844,0.0132087264209985,-740.2948608398438,303.87109375,0.5191043019294739,0.050000000745058,0.0485188961029052,293.2113037109375,297.1499938964844,293.1499938964844,0.2043179869651794,-3153.04248046875,304.1577453613281,0.951902151107788,0.2874929308891296,0.2018116116523742,293.1658020019531,297.1499938964844,293.1499938964844,0.2535532712936401,-5048.7314453125,304.2116394042969,0.9990000128746032,0.4171729981899261,0.3218074142932892,293.2008056640625,297.1499938964844,293.1499938964844,0.0128394560888409,-3468.554443359375,303.7033996582031,0.5191043019294739,0.050000000745058,0.2301527559757232,291.2374572753906,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2557373046875,291.2364501953125,1.0,0.2403091788291931,0.8099525570869446,0.8099525570869446,1.0,1.0,-1.140216588973999,0.4753809869289398,0.6648355722427368,0.2371046245098114,0.0,0.0,0.3385961949825287,37.98207473754883,46.0,-2.702986240386963,-8053.8564453125,157.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0827941894531,306.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1892124712467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506533563137054,0.2506578862667084,-4.522529252426466e-06,0.0,0.0001920266076922,0.0,0.0,10.847360610961914,0.0,0.0,0.0,0.2972654998302459,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010494828224182,-2308.10302734375,304.1526794433594,0.7852296829223633,0.1631291508674621,0.147788867354393,293.3146667480469,297.1499938964844,293.1499938964844,0.0132087264209985,-740.2948608398438,303.87109375,0.5191043019294739,0.050000000745058,0.0485188961029052,293.2113037109375,297.1499938964844,293.1499938964844,0.2043179869651794,-3153.04248046875,304.1577453613281,0.951902151107788,0.2874929308891296,0.2018116116523742,293.1658020019531,297.1499938964844,293.1499938964844,0.2535532712936401,-5048.7314453125,304.2116394042969,0.9990000128746032,0.4171729981899261,0.3218074142932892,293.2008056640625,297.1499938964844,293.1499938964844,0.0128394560888409,-3468.554443359375,303.7033996582031,0.5191043019294739,0.050000000745058,0.2301527559757232,291.2374572753906,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2557373046875,291.2364501953125,1.0,0.2403091788291931,0.8099525570869446,0.8099525570869446,1.0,1.0,-1.140216588973999,0.4753809869289398,0.6648355722427368,0.2371046245098114,0.0,0.0,0.3385961949825287,37.98207473754883,46.0,-2.702986240386963,-8053.8564453125,157.79693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0827941894531,306.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1892124712467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506533563137054,0.2506578862667084,-4.522529252426466e-06,0.0,0.0001920266076922,0.0,0.0,10.847360610961914,0.0,0.0,0.0,0.2972654998302459,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009399443864822,-2306.604736328125,304.1519470214844,0.7784498929977417,0.162571981549263,0.1473723500967025,293.3388977050781,297.1499938964844,293.1499938964844,0.0129509037360548,-734.975341796875,303.7463073730469,0.5147906541824341,0.050000000745058,0.0485693700611591,293.2112121582031,297.1499938964844,293.1499938964844,0.2035172879695892,-3143.8271484375,304.1564636230469,0.9421377182006836,0.2859598994255066,0.2007939666509628,293.1403503417969,297.1499938964844,293.1499938964844,0.2600500285625458,-5162.380859375,304.17950439453125,0.9990000128746032,0.4220073521137237,0.3291563093662262,293.2012939453125,297.1499938964844,293.1499938964844,0.0128504140302538,-3474.489990234375,303.68341064453125,0.5147906541824341,0.050000000745058,0.230392187833786,291.2109069824219,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.275634765625,291.2054443359375,1.0,0.2437295913696289,0.809908926486969,0.809908926486969,1.0,1.0,-1.1476510763168335,0.4795346856117248,0.6681163311004639,0.2365956902503967,0.0,0.0,0.3317181169986725,39.30862045288086,64.0,-42.34331130981445,-7964.98486328125,162.5258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21728515625,306.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.183850809931755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242390289902687,0.2423947900533676,-4.499775513977511e-06,0.0,0.0001865852100308,0.0,0.0,10.403902053833008,0.0,0.0,0.0,0.2955355942249298,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009399443864822,-2306.604736328125,304.1519470214844,0.7784498929977417,0.162571981549263,0.1473723500967025,293.3388977050781,297.1499938964844,293.1499938964844,0.0129509037360548,-734.975341796875,303.7463073730469,0.5147906541824341,0.050000000745058,0.0485693700611591,293.2112121582031,297.1499938964844,293.1499938964844,0.2035172879695892,-3143.8271484375,304.1564636230469,0.9421377182006836,0.2859598994255066,0.2007939666509628,293.1403503417969,297.1499938964844,293.1499938964844,0.2600500285625458,-5162.380859375,304.17950439453125,0.9990000128746032,0.4220073521137237,0.3291563093662262,293.2012939453125,297.1499938964844,293.1499938964844,0.0128504140302538,-3474.489990234375,303.68341064453125,0.5147906541824341,0.050000000745058,0.230392187833786,291.2109069824219,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.275634765625,291.2054443359375,1.0,0.2437295913696289,0.809908926486969,0.809908926486969,1.0,1.0,-1.1476510763168335,0.4795346856117248,0.6681163311004639,0.2365956902503967,0.0,0.0,0.3317181169986725,39.30862045288086,64.0,-42.34331130981445,-7964.98486328125,162.5258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21728515625,306.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.183850809931755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242390289902687,0.2423947900533676,-4.499775513977511e-06,0.0,0.0001865852100308,0.0,0.0,10.403902053833008,0.0,0.0,0.0,0.2955355942249298,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010110676288604,-2308.3994140625,304.1514587402344,0.7701911926269531,0.1622646301984787,0.1471696645021438,293.3530578613281,297.1499938964844,293.1499938964844,0.0128510547801852,-733.5252075195312,303.6743469238281,0.5092265009880066,0.050000000745058,0.0486403666436672,293.2112731933594,297.1499938964844,293.1499938964844,0.2033884674310684,-3142.78857421875,304.155517578125,0.9303699135780334,0.2851724326610565,0.2003028839826584,293.1427307128906,297.1499938964844,293.1499938964844,0.2697477638721466,-5322.54443359375,304.156494140625,0.9990000128746032,0.4216720759868622,0.3392305970191955,293.2018127441406,297.1499938964844,293.1499938964844,0.012890376150608,-3484.2177734375,303.6720275878906,0.5092265009880066,0.050000000745058,0.2307289540767669,291.1829528808594,291.1499938964844,271.69366455078125,268.88287353515625,284.2474365234375,293.2873840332031,291.1767883300781,1.0,0.2479731738567352,0.8098871111869812,0.8098871111869812,1.0,1.0,-1.159395694732666,0.4855088889598846,0.6738868355751038,0.2374716699123382,0.0,0.0,0.3323024809360504,41.2249641418457,64.0,-61.00006866455078,-7990.47314453125,169.75277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2571716308594,306.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1812730282545089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416599094867706,0.2416644096374511,-4.497292593441671e-06,0.0,0.000183969081263,0.0,0.0,10.36401081085205,0.0,0.0,0.0,0.2954290807247162,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011140942573547,-2310.80517578125,304.1510314941406,0.7599284052848816,0.1619587242603302,0.1469863653182983,293.3654479980469,297.1499938964844,293.1499938964844,0.0127711603417992,-732.6979370117188,303.6043701171875,0.5023335814476013,0.050000000745058,0.0487389825284481,293.21142578125,297.1499938964844,293.1499938964844,0.2033068537712097,-3142.337158203125,304.1546630859375,0.9155363440513612,0.2843709290027618,0.1998226195573806,293.1562194824219,297.1499938964844,293.1499938964844,0.2829349339008331,-5536.75830078125,304.1313171386719,0.9990000128746032,0.4191295206546783,0.3527482748031616,293.20263671875,297.1499938964844,293.1499938964844,0.0129424091428518,-3496.12060546875,303.6595458984375,0.5023335814476013,0.050000000745058,0.2311967462301254,291.15289306640625,291.1499938964844,271.7359924316406,268.91668701171875,284.24591064453125,293.2959289550781,291.1466064453125,1.0,0.2536666095256805,0.8097186088562012,0.8097186088562012,1.0,1.0,-1.175500512123108,0.4935906827449798,0.6819098591804504,0.2389552146196365,0.0,0.0,0.3351124227046966,43.89347839355469,82.0,-72.67290496826172,-8058.2548828125,179.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2673034667969,306.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1789421737194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243190050125122,0.2431945502758026,-4.5008064262219705e-06,0.0,0.0001816035655792,0.0,0.0,10.44393253326416,0.0,0.0,0.0,0.2958032488822937,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013820469379425,-2316.7646484375,304.1502380371094,0.7365060448646545,0.1612836122512817,0.1466754674911499,293.3863220214844,297.1499938964844,293.1499938964844,0.0126573620364069,-732.4978637695312,303.4677429199219,0.4863547682762146,0.050000000745058,0.0490169823169708,293.2118835449219,297.1499938964844,293.1499938964844,0.2032122910022735,-3142.239013671875,304.1532897949219,0.8836675882339478,0.2827218472957611,0.1988903880119323,293.2162475585937,297.1499938964844,293.1499938964844,0.3180092573165893,-6094.30517578125,304.0791320800781,0.9990000128746032,0.4068886339664459,0.3880361914634704,293.2053527832031,297.1499938964844,293.1499938964844,0.0130776446312665,-3525.3076171875,303.631103515625,0.4863547682762146,0.050000000745058,0.2325154542922973,291.0908203125,291.1499938964844,271.8196105957031,268.9833984375,284.2337341308594,293.313232421875,291.0850524902344,1.0,0.2687061727046966,0.8093815445899963,0.8093815445899963,1.0,1.0,-1.2181395292282104,0.5147579312324524,0.7033815979957581,0.2436732947826385,0.0,0.0,0.3471598029136657,51.414798736572266,85.0,-81.16468811035156,-8295.6201171875,209.15499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,306.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1755153983831405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524840235710144,0.2524885535240173,-4.524833002506057e-06,0.0,0.0001781258179107,0.0,0.0,10.940305709838867,0.0,0.0,0.0,0.2979357838630676,4.0,0.0,1.0
