time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013820469379425,-2316.7646484375,304.1502380371094,0.7365060448646545,0.1612836122512817,0.1466754674911499,293.3863220214844,297.1499938964844,293.1499938964844,0.0126573620364069,-732.4978637695312,303.4677429199219,0.4863547682762146,0.050000000745058,0.0490169823169708,293.2118835449219,297.1499938964844,293.1499938964844,0.2032122910022735,-3142.239013671875,304.1532897949219,0.8836675882339478,0.2827218472957611,0.1988903880119323,293.2162475585937,297.1499938964844,293.1499938964844,0.3180092573165893,-6094.30517578125,304.0791320800781,0.9990000128746032,0.4068886339664459,0.3880361914634704,293.2053527832031,297.1499938964844,293.1499938964844,0.0130776446312665,-3525.3076171875,303.631103515625,0.4863547682762146,0.050000000745058,0.2325154542922973,291.0908203125,291.1499938964844,271.8196105957031,268.9833984375,284.2337341308594,293.313232421875,291.0850524902344,1.0,0.2687061727046966,0.8093815445899963,0.8093815445899963,1.0,1.0,-1.2181395292282104,0.5147579312324524,0.7033815979957581,0.2436732947826385,0.0,0.0,0.3471598029136657,51.414798736572266,85.0,-81.16468811035156,-8295.6201171875,209.15499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,306.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1755153983831405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524840235710144,0.2524885535240173,-4.524833002506057e-06,0.0,0.0001781258179107,0.0,0.0,10.940305709838867,0.0,0.0,0.0,0.2979357838630676,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009334772825241,-2308.091796875,304.1510009765625,0.7095161080360413,0.1604298800230026,0.1463443338871002,293.4032897949219,297.1499938964844,293.1499938964844,0.0125192292034626,-729.8469848632812,303.338623046875,0.4642533361911773,0.050000000745058,0.0494308844208717,293.2122802734375,297.1499938964844,293.1499938964844,0.2018159925937652,-3124.522705078125,304.1546630859375,0.8491321802139282,0.281074047088623,0.1980543136596679,293.26824951171875,297.1499938964844,293.1499938964844,0.3082612752914428,-5929.4345703125,304.1190185546875,0.9581122994422911,0.3945560753345489,0.3768886923789978,293.2085876464844,297.1499938964844,293.1499938964844,0.0131729925051331,-3541.581787109375,303.6033630371094,0.4642533361911773,0.050000000745058,0.2344788312911987,291.1051940917969,291.1499938964844,271.90155029296875,269.0487060546875,284.2848815917969,293.3338317871094,291.1119079589844,1.0,0.2799552977085113,0.8090444803237915,0.8090444803237915,1.0,1.0,-1.2063151597976685,0.5093262195587158,0.6969889402389526,0.2409103065729141,0.0,0.0,0.3540093898773193,61.72589111328125,73.0,25.591184616088867,-8359.794921875,226.309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,306.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1740624457597732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629871964454651,0.2629917562007904,-4.554830411507282e-06,0.0,0.0001766512577887,0.0,0.0,11.518641471862791,0.0,0.0,0.0,0.3001424670219421,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009334772825241,-2308.091796875,304.1510009765625,0.7095161080360413,0.1604298800230026,0.1463443338871002,293.4032897949219,297.1499938964844,293.1499938964844,0.0125192292034626,-729.8469848632812,303.338623046875,0.4642533361911773,0.050000000745058,0.0494308844208717,293.2122802734375,297.1499938964844,293.1499938964844,0.2018159925937652,-3124.522705078125,304.1546630859375,0.8491321802139282,0.281074047088623,0.1980543136596679,293.26824951171875,297.1499938964844,293.1499938964844,0.3082612752914428,-5929.4345703125,304.1190185546875,0.9581122994422911,0.3945560753345489,0.3768886923789978,293.2085876464844,297.1499938964844,293.1499938964844,0.0131729925051331,-3541.581787109375,303.6033630371094,0.4642533361911773,0.050000000745058,0.2344788312911987,291.1051940917969,291.1499938964844,271.90155029296875,269.0487060546875,284.2848815917969,293.3338317871094,291.1119079589844,1.0,0.2799552977085113,0.8090444803237915,0.8090444803237915,1.0,1.0,-1.2063151597976685,0.5093262195587158,0.6969889402389526,0.2409103065729141,0.0,0.0,0.3540093898773193,61.72589111328125,73.0,25.591184616088867,-8359.794921875,226.309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,306.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1740624457597732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629871964454651,0.2629917562007904,-4.554830411507282e-06,0.0,0.0001766512577887,0.0,0.0,11.518641471862791,0.0,0.0,0.0,0.3001424670219421,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001223772764206,-2292.58544921875,304.1519775390625,0.6986719369888306,0.1595129966735839,0.1456666141748428,293.4181823730469,297.1499938964844,293.1499938964844,0.0122682200744748,-722.8796997070312,303.21112060546875,0.4547716677188873,0.050000000745058,0.0495938993990421,293.2129821777344,297.1499938964844,293.1499938964844,0.1999724358320236,-3101.170654296875,304.1561279296875,0.8372276425361633,0.2793546020984649,0.1969801038503646,293.28424072265625,297.1499938964844,293.1499938964844,0.3016186058521271,-5819.7119140625,304.1399230957031,0.9380053877830504,0.3882788121700287,0.3701088428497314,293.21246337890625,297.1499938964844,293.1499938964844,0.0131364902481436,-3536.6123046875,303.5736694335937,0.4547716677188873,0.050000000745058,0.2352521121501922,291.1361389160156,291.1499938964844,271.9814453125,269.11236572265625,284.3325500488281,293.348388671875,291.1373291015625,1.0,0.2832525968551636,0.8083869814872742,0.8083869814872742,1.0,1.0,-1.1972531080245972,0.5051926970481873,0.6920604705810547,0.2385805696249008,0.0,0.0,0.3531007170677185,65.71946716308594,61.0,26.05628967285156,-8241.990234375,231.25421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235717773437,306.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1736184805631637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618885338306427,0.261893093585968,-4.552456175588304e-06,0.0,0.0001762006868375,0.0,0.0,11.459400177001951,0.0,0.0,0.0,0.2999060153961181,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001223772764206,-2292.58544921875,304.1519775390625,0.6986719369888306,0.1595129966735839,0.1456666141748428,293.4181823730469,297.1499938964844,293.1499938964844,0.0122682200744748,-722.8796997070312,303.21112060546875,0.4547716677188873,0.050000000745058,0.0495938993990421,293.2129821777344,297.1499938964844,293.1499938964844,0.1999724358320236,-3101.170654296875,304.1561279296875,0.8372276425361633,0.2793546020984649,0.1969801038503646,293.28424072265625,297.1499938964844,293.1499938964844,0.3016186058521271,-5819.7119140625,304.1399230957031,0.9380053877830504,0.3882788121700287,0.3701088428497314,293.21246337890625,297.1499938964844,293.1499938964844,0.0131364902481436,-3536.6123046875,303.5736694335937,0.4547716677188873,0.050000000745058,0.2352521121501922,291.1361389160156,291.1499938964844,271.9814453125,269.11236572265625,284.3325500488281,293.348388671875,291.1373291015625,1.0,0.2832525968551636,0.8083869814872742,0.8083869814872742,1.0,1.0,-1.1972531080245972,0.5051926970481873,0.6920604705810547,0.2385805696249008,0.0,0.0,0.3531007170677185,65.71946716308594,61.0,26.05628967285156,-8241.990234375,231.25421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235717773437,306.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1736184805631637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618885338306427,0.261893093585968,-4.552456175588304e-06,0.0,0.0001762006868375,0.0,0.0,11.459400177001951,0.0,0.0,0.0,0.2999060153961181,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993498787283897,-2278.010009765625,304.1526184082031,0.698939859867096,0.1587231308221817,0.1449014246463775,293.4313049316406,297.1499938964844,293.1499938964844,0.0119650634005665,-713.90234375,303.0828857421875,0.4562837183475494,0.050000000745058,0.0495666041970253,293.2132873535156,297.1499938964844,293.1499938964844,0.19821597635746,-3079.12109375,304.1570129394531,0.8373069763183594,0.2776963412761688,0.1957929283380508,293.2880249023437,297.1499938964844,293.1499938964844,0.2973031997680664,-5749.7763671875,304.1502990722656,0.936065435409546,0.3840948641300201,0.3657968044281006,293.2159423828125,297.1499938964844,293.1499938964844,0.0130321914330124,-3521.783935546875,303.5433044433594,0.4562837183475494,0.050000000745058,0.2351226359605789,291.15118408203125,291.1499938964844,272.0589294433594,269.174072265625,284.3768615722656,293.3598937988281,291.1525573730469,1.0,0.2811830639839172,0.8077294826507568,0.8077294826507568,1.0,1.0,-1.1895453929901123,0.5016643404960632,0.6878811120986938,0.2366096824407577,0.0,0.0,0.3519695401191711,64.91559600830078,49.0,22.88204765319824,-8147.8564453125,226.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,306.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.1736371964216232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261305570602417,0.2613101303577423,-4.550922312773764e-06,0.0,0.0001762196770869,0.0,0.0,11.427363395690918,0.0,0.0,0.0,0.2997488379478454,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993498787283897,-2278.010009765625,304.1526184082031,0.698939859867096,0.1587231308221817,0.1449014246463775,293.4313049316406,297.1499938964844,293.1499938964844,0.0119650634005665,-713.90234375,303.0828857421875,0.4562837183475494,0.050000000745058,0.0495666041970253,293.2132873535156,297.1499938964844,293.1499938964844,0.19821597635746,-3079.12109375,304.1570129394531,0.8373069763183594,0.2776963412761688,0.1957929283380508,293.2880249023437,297.1499938964844,293.1499938964844,0.2973031997680664,-5749.7763671875,304.1502990722656,0.936065435409546,0.3840948641300201,0.3657968044281006,293.2159423828125,297.1499938964844,293.1499938964844,0.0130321914330124,-3521.783935546875,303.5433044433594,0.4562837183475494,0.050000000745058,0.2351226359605789,291.15118408203125,291.1499938964844,272.0589294433594,269.174072265625,284.3768615722656,293.3598937988281,291.1525573730469,1.0,0.2811830639839172,0.8077294826507568,0.8077294826507568,1.0,1.0,-1.1895453929901123,0.5016643404960632,0.6878811120986938,0.2366096824407577,0.0,0.0,0.3519695401191711,64.91559600830078,49.0,22.88204765319824,-8147.8564453125,226.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,306.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.1736371964216232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261305570602417,0.2613101303577423,-4.550922312773764e-06,0.0,0.0001762196770869,0.0,0.0,11.427363395690918,0.0,0.0,0.0,0.2997488379478454,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989778265357017,-2271.02490234375,304.1528015136719,0.7020435333251953,0.1583739221096038,0.1445140242576599,293.437255859375,297.1499938964844,293.1499938964844,0.011800218373537,-708.8080444335938,303.0186462402344,0.4599534571170807,0.050000000745058,0.0495025888085365,293.2132873535156,297.1499938964844,293.1499938964844,0.1973524391651153,-3068.320556640625,304.15728759765625,0.8404873609542847,0.2768955826759338,0.1951815783977508,293.2882080078125,297.1499938964844,293.1499938964844,0.2954587042331695,-5720.29443359375,304.1535949707031,0.9397469758987428,0.3823139071464538,0.3639792203903198,293.2173767089844,297.1499938964844,293.1499938964844,0.0129616279155015,-3511.4912109375,303.5283508300781,0.4599534571170807,0.050000000745058,0.2348189800977707,291.1567687988281,291.1499938964844,272.0966796875,269.2041320800781,284.39849853515625,293.3650207519531,291.1576538085937,1.0,0.2786289751529693,0.8074007630348206,0.8074007630348206,1.0,1.0,-1.1857236623764038,0.4998995959758758,0.6858240365982056,0.2356805354356765,0.0,0.0,0.350946843624115,63.24029922485352,49.0,18.47220993041992,-8095.4755859375,222.1765899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519348144531,306.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.1737553626298904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603595852851867,0.2603641152381897,-4.548317519947887e-06,0.0,0.0001763395994203,0.0,0.0,11.375179290771484,0.0,0.0,0.0,0.2995313704013824,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986176803708076,-2264.28369140625,304.1529541015625,0.7068548202514648,0.1580500304698944,0.1441268175840377,293.4428405761719,297.1499938964844,293.1499938964844,0.0116306012496352,-703.4405517578125,302.9542541503906,0.4653258621692657,0.050000000745058,0.0494130067527294,293.21319580078125,297.1499938964844,293.1499938964844,0.1965051591396331,-3057.744140625,304.1575012207031,0.845535397529602,0.2761126458644867,0.194564089179039,293.28778076171875,297.1499938964844,293.1499938964844,0.2937225699424743,-5692.755859375,304.1560974121094,0.9459456205368042,0.3806423544883728,0.3622670471668243,293.2186279296875,297.1499938964844,293.1499938964844,0.0128827895969152,-3499.87158203125,303.5136108398437,0.4653258621692657,0.050000000745058,0.2343940138816833,291.1607971191406,291.1499938964844,272.1336975097656,269.2336120605469,284.41961669921875,293.369873046875,291.1615600585937,1.0,0.2752616107463836,0.8072579503059387,0.8072579503059387,1.0,1.0,-1.18184494972229,0.4981150925159454,0.683729887008667,0.2347891628742218,0.0,0.0,0.3498200476169586,60.91770553588867,37.0,14.889165878295898,-8044.9140625,216.16339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,305.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.1739037334918975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593098282814026,0.2593143880367279,-4.545389856502879e-06,0.0,0.000176490182639,0.0,0.0,11.317296028137209,0.0,0.0,0.0,0.2992913424968719,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979086980223655,-2251.02392578125,304.15313720703125,0.7206574082374573,0.1574640274047851,0.1433571130037307,293.4530334472656,297.1499938964844,293.1499938964844,0.0112815080210566,-691.9681396484375,302.8253173828125,0.4782407283782959,0.050000000745058,0.0491753667593002,293.2127685546875,297.1499938964844,293.1499938964844,0.1948150545358657,-3036.650390625,304.1578063964844,0.8614087700843811,0.2745935022830963,0.1933203637599945,293.2860412597656,297.1499938964844,293.1499938964844,0.290380597114563,-5640.1591796875,304.1595764160156,0.9646452069282532,0.3775017857551574,0.3590155839920044,293.2205810546875,297.1499938964844,293.1499938964844,0.0127049125730991,-3473.048583984375,303.4849548339844,0.4782407283782959,0.050000000745058,0.2332667708396911,291.1678771972656,291.1499938964844,272.205322265625,269.2906494140625,284.4610595703125,293.37890625,291.16851806640625,1.0,0.2665183246135711,0.806972324848175,0.806972324848175,1.0,1.0,-1.1738873720169067,0.4944291114807129,0.6794582605361938,0.2330537587404251,0.0,0.0,0.3469577133655548,54.79203414916992,25.0,10.949623107910156,-7945.87451171875,201.2240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,305.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1742006987333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567156553268432,0.2567202150821686,-4.538203484116821e-06,0.0,0.0001767915673553,0.0,0.0,11.174870491027832,0.0,0.0,0.0,0.2986970245838165,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979086980223655,-2251.02392578125,304.15313720703125,0.7206574082374573,0.1574640274047851,0.1433571130037307,293.4530334472656,297.1499938964844,293.1499938964844,0.0112815080210566,-691.9681396484375,302.8253173828125,0.4782407283782959,0.050000000745058,0.0491753667593002,293.2127685546875,297.1499938964844,293.1499938964844,0.1948150545358657,-3036.650390625,304.1578063964844,0.8614087700843811,0.2745935022830963,0.1933203637599945,293.2860412597656,297.1499938964844,293.1499938964844,0.290380597114563,-5640.1591796875,304.1595764160156,0.9646452069282532,0.3775017857551574,0.3590155839920044,293.2205810546875,297.1499938964844,293.1499938964844,0.0127049125730991,-3473.048583984375,303.4849548339844,0.4782407283782959,0.050000000745058,0.2332667708396911,291.1678771972656,291.1499938964844,272.205322265625,269.2906494140625,284.4610595703125,293.37890625,291.16851806640625,1.0,0.2665183246135711,0.806972324848175,0.806972324848175,1.0,1.0,-1.1738873720169067,0.4944291114807129,0.6794582605361938,0.2330537587404251,0.0,0.0,0.3469577133655548,54.79203414916992,25.0,10.949623107910156,-7945.87451171875,201.2240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,305.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1742006987333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567156553268432,0.2567202150821686,-4.538203484116821e-06,0.0,0.0001767915673553,0.0,0.0,11.174870491027832,0.0,0.0,0.0,0.2986970245838165,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972164571285247,-2238.0869140625,304.1532592773437,0.7401794791221619,0.1569419801235199,0.1425974071025848,293.4621276855469,297.1499938964844,293.1499938964844,0.0109284464269876,-679.8346557617188,302.6959228515625,0.4936213791370392,0.050000000745058,0.0488826632499694,293.212158203125,297.1499938964844,293.1499938964844,0.1931394636631012,-3015.734375,304.1579895019531,0.8864893317222595,0.2731258273124695,0.1920740306377411,293.28369140625,297.1499938964844,293.1499938964844,0.2871417999267578,-5589.5380859375,304.1617736816406,0.9892746806144714,0.3745362162590027,0.3558972775936126,293.2218933105469,297.1499938964844,293.1499938964844,0.0125104077160358,-3443.01123046875,303.4573669433594,0.4936213791370392,0.050000000745058,0.2318783104419708,291.1739501953125,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3872375488281,291.17449951171875,1.0,0.2556061744689941,0.8066866993904114,0.8066866993904114,1.0,1.0,-1.1657185554504397,0.4906177222728729,0.6751008629798889,0.2313673347234726,0.0,0.0,0.343348741531372,47.272098541259766,25.0,8.853113174438477,-7848.14794921875,183.64431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,305.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1743621826171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533978819847107,0.2534024119377136,-4.529091256699758e-06,0.0,0.0001769554510246,0.0,0.0,10.993938446044922,0.0,0.0,0.0,0.2979473173618316,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972164571285247,-2238.0869140625,304.1532592773437,0.7401794791221619,0.1569419801235199,0.1425974071025848,293.4621276855469,297.1499938964844,293.1499938964844,0.0109284464269876,-679.8346557617188,302.6959228515625,0.4936213791370392,0.050000000745058,0.0488826632499694,293.212158203125,297.1499938964844,293.1499938964844,0.1931394636631012,-3015.734375,304.1579895019531,0.8864893317222595,0.2731258273124695,0.1920740306377411,293.28369140625,297.1499938964844,293.1499938964844,0.2871417999267578,-5589.5380859375,304.1617736816406,0.9892746806144714,0.3745362162590027,0.3558972775936126,293.2218933105469,297.1499938964844,293.1499938964844,0.0125104077160358,-3443.01123046875,303.4573669433594,0.4936213791370392,0.050000000745058,0.2318783104419708,291.1739501953125,291.1499938964844,272.2735290527344,269.3450012207031,284.5013732910156,293.3872375488281,291.17449951171875,1.0,0.2556061744689941,0.8066866993904114,0.8066866993904114,1.0,1.0,-1.1657185554504397,0.4906177222728729,0.6751008629798889,0.2313673347234726,0.0,0.0,0.343348741531372,47.272098541259766,25.0,8.853113174438477,-7848.14794921875,183.64431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,305.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1743621826171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533978819847107,0.2534024119377136,-4.529091256699758e-06,0.0,0.0001769554510246,0.0,0.0,10.993938446044922,0.0,0.0,0.0,0.2979473173618316,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966219455003738,-2226.952392578125,304.1531677246094,0.7558338642120361,0.156453937292099,0.141972541809082,293.470458984375,297.1499938964844,293.1499938964844,0.0106214461848139,-669.0663452148438,302.5657043457031,0.5055011510848999,0.050000000745058,0.0486922226846218,293.21148681640625,297.1499938964844,293.1499938964844,0.1915591061115265,-2995.981689453125,304.157958984375,0.9062961935997008,0.2716878354549408,0.190928652882576,293.2781066894531,297.1499938964844,293.1499938964844,0.2778765857219696,-5442.10693359375,304.1742858886719,0.9990000128746032,0.3722513020038605,0.3463884890079498,293.22271728515625,297.1499938964844,293.1499938964844,0.0123621737584471,-3420.0537109375,303.4306335449219,0.5055011510848999,0.050000000745058,0.230974942445755,291.1810607910156,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,293.39605712890625,291.1830749511719,1.0,0.2473428100347519,0.8064208030700684,0.8064208030700684,1.0,1.0,-1.150819182395935,0.4835425615310669,0.6672766208648682,0.2287694662809372,0.0,0.0,0.3388237059116363,42.26509094238281,25.0,16.264816284179688,-7733.39697265625,169.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,305.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.1742516607046127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494343370199203,0.2494388669729232,-4.518351488513872e-06,0.0,0.0001768432848621,0.0,0.0,10.77963638305664,0.0,0.0,0.0,0.297055572271347,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966219455003738,-2226.952392578125,304.1531677246094,0.7558338642120361,0.156453937292099,0.141972541809082,293.470458984375,297.1499938964844,293.1499938964844,0.0106214461848139,-669.0663452148438,302.5657043457031,0.5055011510848999,0.050000000745058,0.0486922226846218,293.21148681640625,297.1499938964844,293.1499938964844,0.1915591061115265,-2995.981689453125,304.157958984375,0.9062961935997008,0.2716878354549408,0.190928652882576,293.2781066894531,297.1499938964844,293.1499938964844,0.2778765857219696,-5442.10693359375,304.1742858886719,0.9990000128746032,0.3722513020038605,0.3463884890079498,293.22271728515625,297.1499938964844,293.1499938964844,0.0123621737584471,-3420.0537109375,303.4306335449219,0.5055011510848999,0.050000000745058,0.230974942445755,291.1810607910156,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,293.39605712890625,291.1830749511719,1.0,0.2473428100347519,0.8064208030700684,0.8064208030700684,1.0,1.0,-1.150819182395935,0.4835425615310669,0.6672766208648682,0.2287694662809372,0.0,0.0,0.3388237059116363,42.26509094238281,25.0,16.264816284179688,-7733.39697265625,169.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,305.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.1742516607046127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494343370199203,0.2494388669729232,-4.518351488513872e-06,0.0,0.0001768432848621,0.0,0.0,10.77963638305664,0.0,0.0,0.0,0.297055572271347,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959362313151359,-2213.78271484375,304.1532287597656,0.7667647004127502,0.1559959650039672,0.1414446085691452,293.4784240722656,297.1499938964844,293.1499938964844,0.0103307282552123,-658.2025146484375,302.4364929199219,0.5140823721885681,0.050000000745058,0.0485781952738761,293.2110595703125,297.1499938964844,293.1499938964844,0.189694657921791,-2972.29052734375,304.1584167480469,0.920531928539276,0.2702215909957886,0.1898317337036132,293.2545166015625,297.1499938964844,293.1499938964844,0.2619335353374481,-5186.95556640625,304.1924133300781,0.9990000128746032,0.3737604320049286,0.3304013907909393,293.22314453125,297.1499938964844,293.1499938964844,0.0122269429266452,-3397.199951171875,303.4058837890625,0.5140823721885681,0.050000000745058,0.2304340302944183,291.2095947265625,291.1499938964844,272.3980712890625,269.4444274902344,284.605224609375,293.4123840332031,291.2118530273437,1.0,0.2404915392398834,0.8061548471450806,0.8061548471450806,1.0,1.0,-1.1289465427398682,0.4731383621692657,0.65580815076828,0.2251150608062744,0.0,0.0,0.3289772272109985,39.11261749267578,25.0,30.62499618530273,-7551.7685546875,156.77198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,305.783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1735868752002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415889501571655,0.241593450307846,-4.497956524573965e-06,0.0,0.0001761686144163,0.0,0.0,10.362119674682615,0.0,0.0,0.0,0.2952836155891418,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959362313151359,-2213.78271484375,304.1532287597656,0.7667647004127502,0.1559959650039672,0.1414446085691452,293.4784240722656,297.1499938964844,293.1499938964844,0.0103307282552123,-658.2025146484375,302.4364929199219,0.5140823721885681,0.050000000745058,0.0485781952738761,293.2110595703125,297.1499938964844,293.1499938964844,0.189694657921791,-2972.29052734375,304.1584167480469,0.920531928539276,0.2702215909957886,0.1898317337036132,293.2545166015625,297.1499938964844,293.1499938964844,0.2619335353374481,-5186.95556640625,304.1924133300781,0.9990000128746032,0.3737604320049286,0.3304013907909393,293.22314453125,297.1499938964844,293.1499938964844,0.0122269429266452,-3397.199951171875,303.4058837890625,0.5140823721885681,0.050000000745058,0.2304340302944183,291.2095947265625,291.1499938964844,272.3980712890625,269.4444274902344,284.605224609375,293.4123840332031,291.2118530273437,1.0,0.2404915392398834,0.8061548471450806,0.8061548471450806,1.0,1.0,-1.1289465427398682,0.4731383621692657,0.65580815076828,0.2251150608062744,0.0,0.0,0.3289772272109985,39.11261749267578,25.0,30.62499618530273,-7551.7685546875,156.77198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,305.783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1735868752002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415889501571655,0.241593450307846,-4.497956524573965e-06,0.0,0.0001761686144163,0.0,0.0,10.362119674682615,0.0,0.0,0.0,0.2952836155891418,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956705138087272,-2208.7451171875,304.15313720703125,0.7717958092689514,0.1557899713516235,0.1412072926759719,293.4823913574219,297.1499938964844,293.1499938964844,0.0101961027830839,-653.2102661132812,302.3703918457031,0.5181031823158264,0.050000000745058,0.0485305078327655,293.2093200683594,297.1499938964844,293.1499938964844,0.1889516860246658,-2962.956787109375,304.1582336425781,0.9272248148918152,0.2697826623916626,0.1893505603075027,293.2386474609375,297.1499938964844,293.1499938964844,0.2550505399703979,-5077.15380859375,304.1971740722656,0.9990000128746032,0.3755486309528351,0.3234810531139374,293.2232666015625,297.1499938964844,293.1499938964844,0.0121712610125541,-3388.246337890625,303.3934326171875,0.5181031823158264,0.050000000745058,0.2302078306674957,291.2178039550781,291.1499938964844,272.4264831542969,269.4671630859375,284.6308898925781,293.4189453125,291.2189636230469,1.0,0.2375363260507583,0.8060219287872314,0.8060219287872314,1.0,1.0,-1.11944842338562,0.4686275720596313,0.650820791721344,0.2235246300697326,0.0,0.0,0.3236064314842224,37.79118347167969,25.0,24.147188186645508,-7455.064453125,151.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,305.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9453125,18000.0,0.0,0.0,0.1729358434677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366597354412078,0.2366642206907272,-4.48518039775081e-06,0.0,0.0001755078992573,0.0,0.0,10.103026390075684,0.0,0.0,0.0,0.2942360937595367,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0954537689685821,-2204.6845703125,304.1529541015625,0.776634931564331,0.1555968970060348,0.1409871578216552,293.4862976074219,297.1499938964844,293.1499938964844,0.0100672300904989,-648.459228515625,302.3031005859375,0.5220090746879578,0.050000000745058,0.0484871976077556,293.2047119140625,297.1499938964844,293.1499938964844,0.1887067407369613,-2960.053466796875,304.1571655273437,0.934250831604004,0.2699334621429443,0.189231589436531,293.22137451171875,297.1499938964844,293.1499938964844,0.248722955584526,-4976.2177734375,304.2000732421875,0.9990000128746032,0.3778157532215118,0.31706503033638,293.2234191894531,297.1499938964844,293.1499938964844,0.0121216746047139,-3380.649169921875,303.38055419921875,0.5220090746879578,0.050000000745058,0.2300023883581161,291.2216796875,291.1499938964844,272.4537048339844,269.489013671875,284.6531982421875,293.4222717285156,291.2221374511719,1.0,0.2348573207855224,0.8059818148612976,0.8059818148612976,1.0,1.0,-1.1110408306121826,0.4646470844745636,0.6463937759399414,0.2221193760633468,0.0,0.0,0.3184230327606201,36.59416198730469,28.0,16.168659210205078,-7367.3486328125,146.9963836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,305.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.172059565782547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319366931915283,0.2319411635398864,-4.473075932764914e-06,0.0,0.000174618588062,0.0,0.0,9.857306480407717,0.0,0.0,0.0,0.293242484331131,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950331017374992,-2196.928466796875,304.1526794433594,0.7829234004020691,0.1548651605844497,0.1404592245817184,293.494140625,297.1499938964844,293.1499938964844,0.0098285805433988,-639.7527465820312,302.1651306152344,0.5275072455406189,0.050000000745058,0.0484306626021862,293.1941833496094,297.1499938964844,293.1499938964844,0.1891876310110092,-2966.678466796875,304.1539611816406,0.9449138641357422,0.2706847786903381,0.1896555572748184,293.18756103515625,297.1499938964844,293.1499938964844,0.240198940038681,-4841.66455078125,304.19732666015625,0.9990000128746032,0.3828710615634918,0.3084887564182281,293.2237854003906,297.1499938964844,293.1499938964844,0.0120456991717219,-3370.169189453125,303.3540344238281,0.5275072455406189,0.050000000745058,0.2297342121601104,291.2196350097656,291.1499938964844,272.5044860839844,269.5298156738281,284.6780700683594,293.40948486328125,291.218017578125,1.0,0.2314683645963668,0.8059015274047852,0.8059015274047852,1.0,1.0,-1.1002295017242432,0.4595534801483154,0.6406760215759277,0.2202514559030532,0.0,0.0,0.3090757429599762,35.03298568725586,31.0,-4.800206661224365,-7228.55029296875,141.15150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754943847656,305.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1697091460227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233748733997345,0.2233793288469314,-4.451598215382546e-06,0.0,0.0001722332090139,0.0,0.0,9.41831398010254,0.0,0.0,0.0,0.2914798855781555,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950331017374992,-2196.928466796875,304.1526794433594,0.7829234004020691,0.1548651605844497,0.1404592245817184,293.494140625,297.1499938964844,293.1499938964844,0.0098285805433988,-639.7527465820312,302.1651306152344,0.5275072455406189,0.050000000745058,0.0484306626021862,293.1941833496094,297.1499938964844,293.1499938964844,0.1891876310110092,-2966.678466796875,304.1539611816406,0.9449138641357422,0.2706847786903381,0.1896555572748184,293.18756103515625,297.1499938964844,293.1499938964844,0.240198940038681,-4841.66455078125,304.19732666015625,0.9990000128746032,0.3828710615634918,0.3084887564182281,293.2237854003906,297.1499938964844,293.1499938964844,0.0120456991717219,-3370.169189453125,303.3540344238281,0.5275072455406189,0.050000000745058,0.2297342121601104,291.2196350097656,291.1499938964844,272.5044860839844,269.5298156738281,284.6780700683594,293.40948486328125,291.218017578125,1.0,0.2314683645963668,0.8059015274047852,0.8059015274047852,1.0,1.0,-1.1002295017242432,0.4595534801483154,0.6406760215759277,0.2202514559030532,0.0,0.0,0.3090757429599762,35.03298568725586,31.0,-4.800206661224365,-7228.55029296875,141.15150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754943847656,305.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1697091460227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233748733997345,0.2233793288469314,-4.451598215382546e-06,0.0,0.0001722332090139,0.0,0.0,9.41831398010254,0.0,0.0,0.0,0.2914798855781555,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939868837594986,-2177.603759765625,304.153564453125,0.7834280133247375,0.1531960219144821,0.139029860496521,293.5019226074219,297.1499938964844,293.1499938964844,0.0096123088151216,-632.0296630859375,302.0220642089844,0.5299889445304871,0.050000000745058,0.0484066642820835,293.1871643066406,297.1499938964844,293.1499938964844,0.1897981315851211,-2974.9306640625,304.15167236328125,0.9497664570808412,0.2709981501102447,0.1899641454219818,293.1622619628906,297.1499938964844,293.1499938964844,0.2365140914916992,-4786.05908203125,304.1875915527344,0.9990000128746032,0.3870756924152374,0.3047744333744049,293.2240295410156,297.1499938964844,293.1499938964844,0.0119981905445456,-3365.6640625,303.32672119140625,0.5299889445304871,0.050000000745058,0.2296203821897506,291.20263671875,291.1499938964844,272.54998779296875,269.5666198730469,284.6915588378906,293.3888244628906,291.2009582519531,1.0,0.2298654615879058,0.8058212995529175,0.8058212995529175,1.0,1.0,-1.0942591428756714,0.4567444920539856,0.637514591217041,0.2192048877477646,0.0,0.0,0.303197979927063,34.35394287109375,34.0,-18.050020217895508,-7148.58935546875,138.30804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092529296875,305.7688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.1667961925268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217718094587326,0.2177225351333618,-4.437556526681874e-06,0.0,0.0001692769292276,0.0,0.0,9.132360458374023,0.0,0.0,0.0,0.2903551459312439,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939868837594986,-2177.603759765625,304.153564453125,0.7834280133247375,0.1531960219144821,0.139029860496521,293.5019226074219,297.1499938964844,293.1499938964844,0.0096123088151216,-632.0296630859375,302.0220642089844,0.5299889445304871,0.050000000745058,0.0484066642820835,293.1871643066406,297.1499938964844,293.1499938964844,0.1897981315851211,-2974.9306640625,304.15167236328125,0.9497664570808412,0.2709981501102447,0.1899641454219818,293.1622619628906,297.1499938964844,293.1499938964844,0.2365140914916992,-4786.05908203125,304.1875915527344,0.9990000128746032,0.3870756924152374,0.3047744333744049,293.2240295410156,297.1499938964844,293.1499938964844,0.0119981905445456,-3365.6640625,303.32672119140625,0.5299889445304871,0.050000000745058,0.2296203821897506,291.20263671875,291.1499938964844,272.54998779296875,269.5666198730469,284.6915588378906,293.3888244628906,291.2009582519531,1.0,0.2298654615879058,0.8058212995529175,0.8058212995529175,1.0,1.0,-1.0942591428756714,0.4567444920539856,0.637514591217041,0.2192048877477646,0.0,0.0,0.303197979927063,34.35394287109375,34.0,-18.050020217895508,-7148.58935546875,138.30804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092529296875,305.7688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.1667961925268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217718094587326,0.2177225351333618,-4.437556526681874e-06,0.0,0.0001692769292276,0.0,0.0,9.132360458374023,0.0,0.0,0.0,0.2903551459312439,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938053280115127,-2174.585693359375,304.1526184082031,0.7831741571426392,0.1531787663698196,0.1386777311563491,293.5033569335937,297.1499938964844,293.1499938964844,0.0094336122274398,-625.5418090820312,301.89385986328125,0.5303164720535278,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1904966086149215,-2984.158447265625,304.14996337890625,0.9510203003883362,0.2715313136577606,0.1903440952301025,293.1444396972656,297.1499938964844,293.1499938964844,0.235901191830635,-4780.0693359375,304.1760559082031,0.9990000128746032,0.3904074430465698,0.3042908906936645,293.21826171875,297.1499938964844,293.1499938964844,0.0119979521259665,-3367.56494140625,303.3160705566406,0.5303164720535278,0.050000000745058,0.2296056896448135,291.1869201660156,291.1499938964844,272.5926513671875,269.6015319824219,284.7055969238281,293.3810119628906,291.1849365234375,1.0,0.2297581881284713,0.8056828379631042,0.8056828379631042,1.0,1.0,-1.093688726425171,0.4564860761165619,0.6372026205062866,0.2190329134464264,0.0,0.0,0.2992804646492004,34.26716613769531,52.0,-22.496835708618164,-7105.35498046875,137.99729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159423828125,305.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.163666233420372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140130549669265,0.2140174806118011,-4.42855161963962e-06,0.0,0.0001661004207562,0.0,0.0,8.947047233581543,0.0,0.0,0.0,0.2896243631839752,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938053280115127,-2174.585693359375,304.1526184082031,0.7831741571426392,0.1531787663698196,0.1386777311563491,293.5033569335937,297.1499938964844,293.1499938964844,0.0094336122274398,-625.5418090820312,301.89385986328125,0.5303164720535278,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1904966086149215,-2984.158447265625,304.14996337890625,0.9510203003883362,0.2715313136577606,0.1903440952301025,293.1444396972656,297.1499938964844,293.1499938964844,0.235901191830635,-4780.0693359375,304.1760559082031,0.9990000128746032,0.3904074430465698,0.3042908906936645,293.21826171875,297.1499938964844,293.1499938964844,0.0119979521259665,-3367.56494140625,303.3160705566406,0.5303164720535278,0.050000000745058,0.2296056896448135,291.1869201660156,291.1499938964844,272.5926513671875,269.6015319824219,284.7055969238281,293.3810119628906,291.1849365234375,1.0,0.2297581881284713,0.8056828379631042,0.8056828379631042,1.0,1.0,-1.093688726425171,0.4564860761165619,0.6372026205062866,0.2190329134464264,0.0,0.0,0.2992804646492004,34.26716613769531,52.0,-22.496835708618164,-7105.35498046875,137.99729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159423828125,305.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.163666233420372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140130549669265,0.2140174806118011,-4.42855161963962e-06,0.0,0.0001661004207562,0.0,0.0,8.947047233581543,0.0,0.0,0.0,0.2896243631839752,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939137116074562,-2177.167724609375,304.1515808105469,0.7689475417137146,0.1528211534023285,0.1385329961776733,293.506591796875,297.1499938964844,293.1499938964844,0.0092839756980538,-620.6004028320312,301.7573547363281,0.5196758508682251,0.050000000745058,0.048512790352106,293.18389892578125,297.1499938964844,293.1499938964844,0.1903439611196518,-2982.555908203125,304.1502990722656,0.9310174584388732,0.2700081169605255,0.1897966414690017,293.1487731933594,297.1499938964844,293.1499938964844,0.2513251006603241,-5038.15771484375,304.1410217285156,0.9990000128746032,0.3897407650947571,0.3208632469177246,293.2149353027344,297.1499938964844,293.1499938964844,0.0120394900441169,-3378.604248046875,303.2996520996094,0.5196758508682251,0.050000000745058,0.2301237881183624,291.1583557128906,291.1499938964844,272.6350402832031,269.6368713378906,284.7156677246094,293.4036560058594,291.1534423828125,1.0,0.2370950728654861,0.805544376373291,0.805544376373291,1.0,1.0,-1.1134912967681885,0.4659693539142608,0.6475219130516052,0.2219138741493225,0.0,0.0,0.2997161448001861,37.25697708129883,70.0,-44.94886016845703,-7143.63916015625,148.92308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77508544921875,305.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1606716513633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130623906850814,0.213066816329956,-4.425924544193549e-06,0.0,0.0001630612969165,0.0,0.0,8.899086952209473,0.0,0.0,0.0,0.289482831954956,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939137116074562,-2177.167724609375,304.1515808105469,0.7689475417137146,0.1528211534023285,0.1385329961776733,293.506591796875,297.1499938964844,293.1499938964844,0.0092839756980538,-620.6004028320312,301.7573547363281,0.5196758508682251,0.050000000745058,0.048512790352106,293.18389892578125,297.1499938964844,293.1499938964844,0.1903439611196518,-2982.555908203125,304.1502990722656,0.9310174584388732,0.2700081169605255,0.1897966414690017,293.1487731933594,297.1499938964844,293.1499938964844,0.2513251006603241,-5038.15771484375,304.1410217285156,0.9990000128746032,0.3897407650947571,0.3208632469177246,293.2149353027344,297.1499938964844,293.1499938964844,0.0120394900441169,-3378.604248046875,303.2996520996094,0.5196758508682251,0.050000000745058,0.2301237881183624,291.1583557128906,291.1499938964844,272.6350402832031,269.6368713378906,284.7156677246094,293.4036560058594,291.1534423828125,1.0,0.2370950728654861,0.805544376373291,0.805544376373291,1.0,1.0,-1.1134912967681885,0.4659693539142608,0.6475219130516052,0.2219138741493225,0.0,0.0,0.2997161448001861,37.25697708129883,70.0,-44.94886016845703,-7143.63916015625,148.92308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77508544921875,305.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1606716513633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130623906850814,0.213066816329956,-4.425924544193549e-06,0.0,0.0001630612969165,0.0,0.0,8.899086952209473,0.0,0.0,0.0,0.289482831954956,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.094075322151184,-2180.592041015625,304.1510009765625,0.757953405380249,0.1528670936822891,0.1385083645582199,293.5088806152344,297.1499938964844,293.1499938964844,0.0092236101627349,-618.9382934570312,301.6849670410156,0.5114895105361938,0.050000000745058,0.0486108772456646,293.1909484863281,297.1499938964844,293.1499938964844,0.1896117925643921,-2973.46533203125,304.1515808105469,0.9138160943984984,0.2682007253170013,0.1888589859008789,293.1650695800781,297.1499938964844,293.1499938964844,0.2649246156215668,-5260.9931640625,304.117919921875,0.9990000128746032,0.3865697085857391,0.3350492715835571,293.2142639160156,297.1499938964844,293.1499938964844,0.0120817180722951,-3388.720947265625,303.2886047363281,0.5114895105361938,0.050000000745058,0.2305890768766403,291.13507080078125,291.1499938964844,272.6561279296875,269.6546936035156,284.7236328125,293.432373046875,291.13018798828125,1.0,0.2430236786603927,0.8054751753807068,0.8054751753807068,1.0,1.0,-1.1300363540649414,0.4738769233226776,0.6561594009399414,0.2244217544794082,0.0,0.0,0.3030403554439544,39.932838439941406,70.0,-53.96527862548828,-7210.8486328125,158.66140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77587890625,305.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1594091951847076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149583399295807,0.2149627655744552,-4.430038643477019e-06,0.0,0.0001617800735402,0.0,0.0,8.99262809753418,0.0,0.0,0.0,0.2898961305618286,4.0,0.0,1.0
734760,293.1693115234375,297.1499938964844,293.1499938964844,0.0945565626025199,-2190.017822265625,304.1499328613281,0.7464893460273743,0.1532438248395919,0.1388745307922363,293.5115661621094,297.1499938964844,293.1499938964844,0.0091676115989685,-617.467041015625,301.6109313964844,0.5025993585586548,0.050000000745058,0.048735175281763,293.1993103027344,297.1499938964844,293.1499938964844,0.1883778423070907,-2957.9775390625,304.153564453125,0.895484209060669,0.2660351693630218,0.1875173300504684,293.1925354003906,297.1499938964844,293.1499938964844,0.2815665304660797,-5529.74462890625,304.093505859375,0.9990000128746032,0.3809947073459625,0.3522062003612518,293.2142028808594,297.1499938964844,293.1499938964844,0.0121309291571378,-3400.129150390625,303.2760314941406,0.5025993585586548,0.050000000745058,0.2311786860227584,291.1123046875,291.1499938964844,272.6771850585937,269.6725769042969,284.7176208496094,293.4438171386719,291.10723876953125,1.0,0.2502322196960449,0.8052507638931274,0.8052507638931274,1.0,1.0,-1.150312423706055,0.4835465550422668,0.6667658686637878,0.227558359503746,0.0,0.0,0.3078335225582123,43.32054901123047,73.0,-60.50639724731445,-7309.04736328125,171.15737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7507019042969,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1584299206733703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182926386594772,0.218297079205513,-4.437667939782841e-06,0.0,0.0001607862359378,0.0,0.0,9.158666610717772,0.0,0.0,0.0,0.290595680475235,4.0,0.0,1.0
