time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949873924255371,-2198.30126953125,304.1493530273437,0.722122073173523,0.1530254185199737,0.1392498314380645,293.5177307128906,297.1499938964844,293.1499938964844,0.0090541495010256,-613.8162841796875,301.4640808105469,0.4843842685222626,0.050000000745058,0.0490554831922054,293.2074279785156,297.1499938964844,293.1499938964844,0.1860708892345428,-2928.8154296875,304.1562194824219,0.8596632480621338,0.2631224691867828,0.1854258030653,293.24981689453125,297.1499938964844,293.1499938964844,0.2828388512134552,-5541.72412109375,304.1126708984375,0.9697102308273317,0.3682231605052948,0.3519828617572784,293.21514892578125,297.1499938964844,293.1499938964844,0.012221879325807,-3419.22900390625,303.2496032714844,0.4843842685222626,0.050000000745058,0.2326980978250503,291.09295654296875,291.1499938964844,272.7190856933594,269.70867919921875,284.7262878417969,293.4297790527344,291.0985412597656,1.0,0.2608333528041839,0.804801881313324,0.804801881313324,1.0,1.0,-1.1502645015716553,0.4834083020687103,0.6668562293052673,0.2277136445045471,0.0,0.0,0.3179921209812164,51.43648910522461,76.0,1.931503415107727,-7440.22509765625,187.0152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220092773437,305.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.798828125,18000.0,0.0,0.0,0.1575435996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279636114835739,0.227968081831932,-4.461066055228002e-06,0.0,0.0001598867238499,0.0,0.0,9.648504257202148,0.0,0.0,0.0,0.2925526797771454,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949873924255371,-2198.30126953125,304.1493530273437,0.722122073173523,0.1530254185199737,0.1392498314380645,293.5177307128906,297.1499938964844,293.1499938964844,0.0090541495010256,-613.8162841796875,301.4640808105469,0.4843842685222626,0.050000000745058,0.0490554831922054,293.2074279785156,297.1499938964844,293.1499938964844,0.1860708892345428,-2928.8154296875,304.1562194824219,0.8596632480621338,0.2631224691867828,0.1854258030653,293.24981689453125,297.1499938964844,293.1499938964844,0.2828388512134552,-5541.72412109375,304.1126708984375,0.9697102308273317,0.3682231605052948,0.3519828617572784,293.21514892578125,297.1499938964844,293.1499938964844,0.012221879325807,-3419.22900390625,303.2496032714844,0.4843842685222626,0.050000000745058,0.2326980978250503,291.09295654296875,291.1499938964844,272.7190856933594,269.70867919921875,284.7262878417969,293.4297790527344,291.0985412597656,1.0,0.2608333528041839,0.804801881313324,0.804801881313324,1.0,1.0,-1.1502645015716553,0.4834083020687103,0.6668562293052673,0.2277136445045471,0.0,0.0,0.3179921209812164,51.43648910522461,76.0,1.931503415107727,-7440.22509765625,187.0152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220092773437,305.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.798828125,18000.0,0.0,0.0,0.1575435996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279636114835739,0.227968081831932,-4.461066055228002e-06,0.0,0.0001598867238499,0.0,0.0,9.648504257202148,0.0,0.0,0.0,0.2925526797771454,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943598896265029,-2185.87158203125,304.15057373046875,0.7018936276435852,0.1522284895181656,0.1388862878084182,293.5252685546875,297.1499938964844,293.1499938964844,0.0088896080851554,-606.5780639648438,301.3243408203125,0.4691469073295593,0.050000000745058,0.0493465960025787,293.2106628417969,297.1499938964844,293.1499938964844,0.1837414354085922,-2898.765625,304.1579284667969,0.8353729248046875,0.2610098421573639,0.1840788275003433,293.2703552246094,297.1499938964844,293.1499938964844,0.2755495607852936,-5419.85302734375,304.1366882324219,0.9342496991157532,0.3614832162857055,0.3447277843952179,293.2176513671875,297.1499938964844,293.1499938964844,0.012231396511197,-3420.170654296875,303.2231140136719,0.4691469073295593,0.050000000745058,0.2340790182352066,291.1356201171875,291.1499938964844,272.7607421875,269.7450866699219,284.7553100585937,293.4308166503906,291.1373596191406,1.0,0.2692060470581054,0.8043529987335205,0.8043529987335205,1.0,1.0,-1.1414583921432495,0.479125440120697,0.6623328924179077,0.2263819724321365,0.0,0.0,0.3165548145771026,58.7044563293457,64.0,29.28721809387207,-7375.23046875,198.3994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618225097656,305.7330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.1575855314731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281612753868103,0.2281657457351684,-4.462563538254472e-06,0.0,0.00015992927365,0.0,0.0,9.660715103149414,0.0,0.0,0.0,0.2925319373607635,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943598896265029,-2185.87158203125,304.15057373046875,0.7018936276435852,0.1522284895181656,0.1388862878084182,293.5252685546875,297.1499938964844,293.1499938964844,0.0088896080851554,-606.5780639648438,301.3243408203125,0.4691469073295593,0.050000000745058,0.0493465960025787,293.2106628417969,297.1499938964844,293.1499938964844,0.1837414354085922,-2898.765625,304.1579284667969,0.8353729248046875,0.2610098421573639,0.1840788275003433,293.2703552246094,297.1499938964844,293.1499938964844,0.2755495607852936,-5419.85302734375,304.1366882324219,0.9342496991157532,0.3614832162857055,0.3447277843952179,293.2176513671875,297.1499938964844,293.1499938964844,0.012231396511197,-3420.170654296875,303.2231140136719,0.4691469073295593,0.050000000745058,0.2340790182352066,291.1356201171875,291.1499938964844,272.7607421875,269.7450866699219,284.7553100585937,293.4308166503906,291.1373596191406,1.0,0.2692060470581054,0.8043529987335205,0.8043529987335205,1.0,1.0,-1.1414583921432495,0.479125440120697,0.6623328924179077,0.2263819724321365,0.0,0.0,0.3165548145771026,58.7044563293457,64.0,29.28721809387207,-7375.23046875,198.3994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618225097656,305.7330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.1575855314731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281612753868103,0.2281657457351684,-4.462563538254472e-06,0.0,0.00015992927365,0.0,0.0,9.660715103149414,0.0,0.0,0.0,0.2925319373607635,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.093693807721138,-2173.15087890625,304.1514892578125,0.6953250765800476,0.151406317949295,0.138216957449913,293.5335998535156,297.1499938964844,293.1499938964844,0.0086881257593631,-597.7649536132812,301.17431640625,0.464233249425888,0.050000000745058,0.0494316890835762,293.2113952636719,297.1499938964844,293.1499938964844,0.1819902658462524,-2876.51416015625,304.158203125,0.8280415534973145,0.2593137919902801,0.1828588396310806,293.2760009765625,297.1499938964844,293.1499938964844,0.2713832557201385,-5350.87890625,304.1478881835937,0.921881377696991,0.3572718203067779,0.3404181599617004,293.2203674316406,297.1499938964844,293.1499938964844,0.0121839195489883,-3413.60107421875,303.1932067871094,0.464233249425888,0.050000000745058,0.2344826608896255,291.14971923828125,291.1499938964844,272.8021850585937,269.78179931640625,284.7868347167969,293.4398193359375,291.15142822265625,1.0,0.270559161901474,0.8039574027061462,0.8039574027061462,1.0,1.0,-1.134604573249817,0.4757600426673889,0.658844530582428,0.2254270166158676,0.0,0.0,0.3156771063804626,60.78129577636719,52.0,24.23120880126953,-7308.8212890625,200.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,305.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1578875184059143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275386452674865,0.2275431007146835,-4.461051048565423e-06,0.0,0.0001602357515366,0.0,0.0,9.628887176513672,0.0,0.0,0.0,0.2923996746540069,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.093693807721138,-2173.15087890625,304.1514892578125,0.6953250765800476,0.151406317949295,0.138216957449913,293.5335998535156,297.1499938964844,293.1499938964844,0.0086881257593631,-597.7649536132812,301.17431640625,0.464233249425888,0.050000000745058,0.0494316890835762,293.2113952636719,297.1499938964844,293.1499938964844,0.1819902658462524,-2876.51416015625,304.158203125,0.8280415534973145,0.2593137919902801,0.1828588396310806,293.2760009765625,297.1499938964844,293.1499938964844,0.2713832557201385,-5350.87890625,304.1478881835937,0.921881377696991,0.3572718203067779,0.3404181599617004,293.2203674316406,297.1499938964844,293.1499938964844,0.0121839195489883,-3413.60107421875,303.1932067871094,0.464233249425888,0.050000000745058,0.2344826608896255,291.14971923828125,291.1499938964844,272.8021850585937,269.78179931640625,284.7868347167969,293.4398193359375,291.15142822265625,1.0,0.270559161901474,0.8039574027061462,0.8039574027061462,1.0,1.0,-1.134604573249817,0.4757600426673889,0.658844530582428,0.2254270166158676,0.0,0.0,0.3156771063804626,60.78129577636719,52.0,24.23120880126953,-7308.8212890625,200.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,305.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1578875184059143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275386452674865,0.2275431007146835,-4.461051048565423e-06,0.0,0.0001602357515366,0.0,0.0,9.628887176513672,0.0,0.0,0.0,0.2923996746540069,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929792672395706,-2159.58349609375,304.1521911621094,0.698759913444519,0.1506852358579635,0.1374743580818176,293.5419616699219,297.1499938964844,293.1499938964844,0.0084534250199794,-586.97607421875,301.0212097167969,0.4686267077922821,0.050000000745058,0.0493559539318084,293.20806884765625,297.1499938964844,293.1499938964844,0.1807664483785629,-2861.069580078125,304.157470703125,0.8318740129470825,0.258426159620285,0.1820560693740844,293.2764892578125,297.1499938964844,293.1499938964844,0.2680153846740722,-5295.98193359375,304.15411376953125,0.9252578020095824,0.3539755940437317,0.3370787501335144,293.2225952148437,297.1499938964844,293.1499938964844,0.0120765566825866,-3396.652099609375,303.1637268066406,0.4686267077922821,0.050000000745058,0.234123408794403,291.1622009277344,291.1499938964844,272.8434143066406,269.8187561035156,284.8204040527344,293.4527893066406,291.1631164550781,1.0,0.2671118676662445,0.803561806678772,0.803561806678772,1.0,1.0,-1.1282193660736084,0.472604364156723,0.6556150317192078,0.2245916575193405,0.0,0.0,0.3131258487701416,58.79289627075195,40.0,17.17768669128418,-7229.96533203125,194.343978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24072265625,305.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.1582808494567871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255734503269195,0.2255779057741165,-4.456327133084415e-06,0.0,0.0001606349396752,0.0,0.0,9.528769493103027,0.0,0.0,0.0,0.2919821143150329,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929792672395706,-2159.58349609375,304.1521911621094,0.698759913444519,0.1506852358579635,0.1374743580818176,293.5419616699219,297.1499938964844,293.1499938964844,0.0084534250199794,-586.97607421875,301.0212097167969,0.4686267077922821,0.050000000745058,0.0493559539318084,293.20806884765625,297.1499938964844,293.1499938964844,0.1807664483785629,-2861.069580078125,304.157470703125,0.8318740129470825,0.258426159620285,0.1820560693740844,293.2764892578125,297.1499938964844,293.1499938964844,0.2680153846740722,-5295.98193359375,304.15411376953125,0.9252578020095824,0.3539755940437317,0.3370787501335144,293.2225952148437,297.1499938964844,293.1499938964844,0.0120765566825866,-3396.652099609375,303.1637268066406,0.4686267077922821,0.050000000745058,0.234123408794403,291.1622009277344,291.1499938964844,272.8434143066406,269.8187561035156,284.8204040527344,293.4527893066406,291.1631164550781,1.0,0.2671118676662445,0.803561806678772,0.803561806678772,1.0,1.0,-1.1282193660736084,0.472604364156723,0.6556150317192078,0.2245916575193405,0.0,0.0,0.3131258487701416,58.79289627075195,40.0,17.17768669128418,-7229.96533203125,194.343978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24072265625,305.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.1582808494567871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255734503269195,0.2255779057741165,-4.456327133084415e-06,0.0,0.0001606349396752,0.0,0.0,9.528769493103027,0.0,0.0,0.0,0.2919821143150329,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926333889365196,-2153.057861328125,304.15240478515625,0.7033816576004028,0.1503601223230362,0.1370955258607864,293.5460510253906,297.1499938964844,293.1499938964844,0.0083292871713638,-581.1338500976562,300.9433898925781,0.4730443358421325,0.050000000745058,0.0492751896381378,293.2056884765625,297.1499938964844,293.1499938964844,0.1803367137908935,-2855.70263671875,304.1568908691406,0.8370403051376343,0.2581563591957092,0.18177430331707,293.27587890625,297.1499938964844,293.1499938964844,0.2664890587329864,-5271.36572265625,304.1561279296875,0.9313535094261168,0.3524882793426513,0.3355557322502136,293.22344970703125,297.1499938964844,293.1499938964844,0.01200982183218,-3385.974609375,303.1492614746094,0.4730443358421325,0.050000000745058,0.233740285038948,291.166015625,291.1499938964844,272.86395263671875,269.8373107910156,284.837646484375,293.4599304199219,291.1667785644531,1.0,0.2640065252780914,0.8033640384674072,0.8033640384674072,1.0,1.0,-1.1250417232513428,0.4710280895233154,0.6540136337280273,0.2241940945386886,0.0,0.0,0.3116724193096161,56.71319961547852,40.0,13.82275676727295,-7190.75634765625,189.3585662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,305.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.1584494858980178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243765294551849,0.2243809700012207,-4.453405381354969e-06,0.0,0.0001608060847502,0.0,0.0,9.467877388000488,0.0,0.0,0.0,0.2917332649230957,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922888815402984,-2146.56787109375,304.152587890625,0.7097645401954651,0.1500549614429474,0.1367151737213134,293.54998779296875,297.1499938964844,293.1499938964844,0.0082026002928614,-575.0609741210938,300.8651123046875,0.4783945679664612,0.050000000745058,0.049172680824995,293.2030944824219,297.1499938964844,293.1499938964844,0.179967924952507,-2851.10693359375,304.15631103515625,0.844258189201355,0.2579597532749176,0.1815361529588699,293.2750244140625,297.1499938964844,293.1499938964844,0.2650054097175598,-5247.5498046875,304.15771484375,0.9400752782821656,0.3510666489601135,0.3340846002101898,293.22412109375,297.1499938964844,293.1499938964844,0.0119362529367208,-3374.023681640625,303.1351013183594,0.4783945679664612,0.050000000745058,0.2332540303468704,291.1694030761719,291.1499938964844,272.8844299316406,269.8558959960937,284.85498046875,293.4672546386719,291.1700744628906,1.0,0.2601516842842102,0.8032533526420593,0.8032533526420593,1.0,1.0,-1.1218270063400269,0.4694383144378662,0.6523886919021606,0.2238101065158844,0.0,0.0,0.3100394010543823,54.08292007446289,28.0,11.549352645874023,-7151.8818359375,183.33726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,305.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.1585776209831237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230606824159622,0.2230651378631591,-4.450208507478237e-06,0.0,0.0001609361206647,0.0,0.0,9.40112018585205,0.0,0.0,0.0,0.291459172964096,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916079059243202,-2133.7646484375,304.1528625488281,0.7266747951507568,0.1494946777820587,0.1359555423259735,293.5575256347656,297.1499938964844,293.1499938964844,0.0079451911151409,-562.4003295898438,300.7073974609375,0.4916741251945495,0.050000000745058,0.0489178821444511,293.1976013183594,297.1499938964844,293.1499938964844,0.1793649345636367,-2843.608154296875,304.1552124023437,0.865624725818634,0.2577322721481323,0.1811518967151641,293.272705078125,297.1499938964844,293.1499938964844,0.2621263265609741,-5201.56640625,304.159912109375,0.9643892645835876,0.3483646810054779,0.3312439918518066,293.2249755859375,297.1499938964844,293.1499938964844,0.0117747820913791,-3347.31982421875,303.107666015625,0.4916741251945495,0.050000000745058,0.232045367360115,291.1751403808594,291.1499938964844,272.9252624511719,269.89324951171875,284.8899230957031,293.4820251464844,291.1756896972656,1.0,0.2505547702312469,0.8030320405960083,0.8030320405960083,1.0,1.0,-1.1152881383895874,0.4661969840526581,0.6490911841392517,0.2230601906776428,0.0,0.0,0.3062872290611267,47.561519622802734,25.0,8.454268455505371,-7073.5703125,168.96815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,305.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1586560010910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200165838003158,0.2200210243463516,-4.44286888523493e-06,0.0,0.0001610156759852,0.0,0.0,9.247407913208008,0.0,0.0,0.0,0.2908307611942291,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916079059243202,-2133.7646484375,304.1528625488281,0.7266747951507568,0.1494946777820587,0.1359555423259735,293.5575256347656,297.1499938964844,293.1499938964844,0.0079451911151409,-562.4003295898438,300.7073974609375,0.4916741251945495,0.050000000745058,0.0489178821444511,293.1976013183594,297.1499938964844,293.1499938964844,0.1793649345636367,-2843.608154296875,304.1552124023437,0.865624725818634,0.2577322721481323,0.1811518967151641,293.272705078125,297.1499938964844,293.1499938964844,0.2621263265609741,-5201.56640625,304.159912109375,0.9643892645835876,0.3483646810054779,0.3312439918518066,293.2249755859375,297.1499938964844,293.1499938964844,0.0117747820913791,-3347.31982421875,303.107666015625,0.4916741251945495,0.050000000745058,0.232045367360115,291.1751403808594,291.1499938964844,272.9252624511719,269.89324951171875,284.8899230957031,293.4820251464844,291.1756896972656,1.0,0.2505547702312469,0.8030320405960083,0.8030320405960083,1.0,1.0,-1.1152881383895874,0.4661969840526581,0.6490911841392517,0.2230601906776428,0.0,0.0,0.3062872290611267,47.561519622802734,25.0,8.454268455505371,-7073.5703125,168.96815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,305.4867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.1586560010910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200165838003158,0.2200210243463516,-4.44286888523493e-06,0.0,0.0001610156759852,0.0,0.0,9.247407913208008,0.0,0.0,0.0,0.2908307611942291,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910030528903007,-2122.431640625,304.1529235839844,0.7435054779052734,0.1489686071872711,0.135272815823555,293.5645446777344,297.1499938964844,293.1499938964844,0.0077040297910571,-550.2593383789062,300.54803466796875,0.5049648284912109,0.050000000745058,0.0487002208828926,293.19219970703125,297.1499938964844,293.1499938964844,0.1789607256650924,-2838.632568359375,304.1541442871094,0.8886531591415405,0.2576223015785217,0.1809028387069702,293.27008056640625,297.1499938964844,293.1499938964844,0.2594247758388519,-5158.64892578125,304.1610717773437,0.9857977628707886,0.3457906246185303,0.3285781145095825,293.2253723144531,297.1499938964844,293.1499938964844,0.011633506976068,-3323.940673828125,303.0810546875,0.5049648284912109,0.050000000745058,0.2310128808021545,291.1791687011719,291.1499938964844,272.96588134765625,269.93072509765625,284.9241638183594,293.4964294433594,291.179443359375,1.0,0.2423172444105148,0.8028106689453125,0.8028106689453125,1.0,1.0,-1.1094690561294556,0.4632873833179474,0.6461816430091858,0.2224583625793457,0.0,0.0,0.3021016120910644,41.98992538452149,25.0,5.47017765045166,-6998.06396484375,156.75440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,305.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1584310233592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165860682725906,0.2165905088186264,-4.434672973729903e-06,0.0,0.0001607873418834,0.0,0.0,9.075347900390623,0.0,0.0,0.0,0.2901323139667511,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910030528903007,-2122.431640625,304.1529235839844,0.7435054779052734,0.1489686071872711,0.135272815823555,293.5645446777344,297.1499938964844,293.1499938964844,0.0077040297910571,-550.2593383789062,300.54803466796875,0.5049648284912109,0.050000000745058,0.0487002208828926,293.19219970703125,297.1499938964844,293.1499938964844,0.1789607256650924,-2838.632568359375,304.1541442871094,0.8886531591415405,0.2576223015785217,0.1809028387069702,293.27008056640625,297.1499938964844,293.1499938964844,0.2594247758388519,-5158.64892578125,304.1610717773437,0.9857977628707886,0.3457906246185303,0.3285781145095825,293.2253723144531,297.1499938964844,293.1499938964844,0.011633506976068,-3323.940673828125,303.0810546875,0.5049648284912109,0.050000000745058,0.2310128808021545,291.1791687011719,291.1499938964844,272.96588134765625,269.93072509765625,284.9241638183594,293.4964294433594,291.179443359375,1.0,0.2423172444105148,0.8028106689453125,0.8028106689453125,1.0,1.0,-1.1094690561294556,0.4632873833179474,0.6461816430091858,0.2224583625793457,0.0,0.0,0.3021016120910644,41.98992538452149,25.0,5.47017765045166,-6998.06396484375,156.75440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,305.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1584310233592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165860682725906,0.2165905088186264,-4.434672973729903e-06,0.0,0.0001607873418834,0.0,0.0,9.075347900390623,0.0,0.0,0.0,0.2901323139667511,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904619097709655,-2112.32568359375,304.15283203125,0.7580201625823975,0.1484361439943313,0.1346502155065536,293.5712280273437,297.1499938964844,293.1499938964844,0.007482495624572,-538.8906860351562,300.3867492675781,0.5168346762657166,0.050000000745058,0.0485452972352504,293.1874084472656,297.1499938964844,293.1499938964844,0.1786697953939438,-2835.0791015625,304.1532592773437,0.9085401892662048,0.2575252950191498,0.1807165741920471,293.2671813964844,297.1499938964844,293.1499938964844,0.2561984062194824,-5106.54931640625,304.1629333496094,0.9990000128746032,0.3433306813240051,0.3252173364162445,293.2255249023437,297.1499938964844,293.1499938964844,0.0115203149616718,-3305.47802734375,303.0547180175781,0.5168346762657166,0.050000000745058,0.2302779853343963,291.1812744140625,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5103759765625,291.1815185546875,1.0,0.2360373884439468,0.8026094436645508,0.8026094436645508,1.0,1.0,-1.103488564491272,0.4602833688259125,0.6432052254676819,0.2218915224075317,0.0,0.0,0.2977811992168426,38.00672912597656,25.0,3.699824333190918,-6925.87060546875,147.5901641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1578641980886459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130603045225143,0.2130647301673889,-4.4263351810514e-06,0.0,0.0001602120901225,0.0,0.0,8.899786949157715,0.0,0.0,0.0,0.2894225716590881,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904619097709655,-2112.32568359375,304.15283203125,0.7580201625823975,0.1484361439943313,0.1346502155065536,293.5712280273437,297.1499938964844,293.1499938964844,0.007482495624572,-538.8906860351562,300.3867492675781,0.5168346762657166,0.050000000745058,0.0485452972352504,293.1874084472656,297.1499938964844,293.1499938964844,0.1786697953939438,-2835.0791015625,304.1532592773437,0.9085401892662048,0.2575252950191498,0.1807165741920471,293.2671813964844,297.1499938964844,293.1499938964844,0.2561984062194824,-5106.54931640625,304.1629333496094,0.9990000128746032,0.3433306813240051,0.3252173364162445,293.2255249023437,297.1499938964844,293.1499938964844,0.0115203149616718,-3305.47802734375,303.0547180175781,0.5168346762657166,0.050000000745058,0.2302779853343963,291.1812744140625,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.5103759765625,291.1815185546875,1.0,0.2360373884439468,0.8026094436645508,0.8026094436645508,1.0,1.0,-1.103488564491272,0.4602833688259125,0.6432052254676819,0.2218915224075317,0.0,0.0,0.2977811992168426,38.00672912597656,25.0,3.699824333190918,-6925.87060546875,147.5901641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1578641980886459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130603045225143,0.2130647301673889,-4.4263351810514e-06,0.0,0.0001602120901225,0.0,0.0,8.899786949157715,0.0,0.0,0.0,0.2894225716590881,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898738503456115,-2101.132568359375,304.15289306640625,0.766926109790802,0.1479203999042511,0.1340985596179962,293.5776062011719,297.1499938964844,293.1499938964844,0.0072753075510263,-527.7782592773438,300.2278747558594,0.5245470404624939,0.050000000745058,0.0484605729579925,293.1801147460937,297.1499938964844,293.1499938964844,0.178573876619339,-2833.82421875,304.1523132324219,0.922532320022583,0.2580467164516449,0.180868849158287,293.2544250488281,297.1499938964844,293.1499938964844,0.2442580908536911,-4913.51953125,304.1783752441406,0.9990000128746032,0.342916190624237,0.3130443692207336,293.22540283203125,297.1499938964844,293.1499938964844,0.011424096301198,-3288.6728515625,303.0301818847656,0.5245470404624939,0.050000000745058,0.2298761010169983,291.1960144042969,291.1499938964844,273.04656982421875,270.00592041015625,285.0122375488281,293.5378112792969,291.19854736328125,1.0,0.2308502942323684,0.8024082183837891,0.8024082183837891,1.0,1.0,-1.087535381317139,0.4524870812892914,0.6350482702255249,0.2199140042066574,0.0,0.0,0.2909509539604187,35.689640045166016,25.0,21.60175895690918,-6812.51953125,139.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,305.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1568938791751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208403393626213,0.2084078043699264,-4.415703642735025e-06,0.0,0.0001592273329151,0.0,0.0,8.67032241821289,0.0,0.0,0.0,0.2884641289710998,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898738503456115,-2101.132568359375,304.15289306640625,0.766926109790802,0.1479203999042511,0.1340985596179962,293.5776062011719,297.1499938964844,293.1499938964844,0.0072753075510263,-527.7782592773438,300.2278747558594,0.5245470404624939,0.050000000745058,0.0484605729579925,293.1801147460937,297.1499938964844,293.1499938964844,0.178573876619339,-2833.82421875,304.1523132324219,0.922532320022583,0.2580467164516449,0.180868849158287,293.2544250488281,297.1499938964844,293.1499938964844,0.2442580908536911,-4913.51953125,304.1783752441406,0.9990000128746032,0.342916190624237,0.3130443692207336,293.22540283203125,297.1499938964844,293.1499938964844,0.011424096301198,-3288.6728515625,303.0301818847656,0.5245470404624939,0.050000000745058,0.2298761010169983,291.1960144042969,291.1499938964844,273.04656982421875,270.00592041015625,285.0122375488281,293.5378112792969,291.19854736328125,1.0,0.2308502942323684,0.8024082183837891,0.8024082183837891,1.0,1.0,-1.087535381317139,0.4524870812892914,0.6350482702255249,0.2199140042066574,0.0,0.0,0.2909509539604187,35.689640045166016,25.0,21.60175895690918,-6812.51953125,139.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,305.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1568938791751861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208403393626213,0.2084078043699264,-4.415703642735025e-06,0.0,0.0001592273329151,0.0,0.0,8.67032241821289,0.0,0.0,0.0,0.2884641289710998,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.089590847492218,-2095.73095703125,304.1528625488281,0.7710766792297363,0.1476884335279464,0.1338465809822082,293.5807189941406,297.1499938964844,293.1499938964844,0.0071729007177054,-522.1660766601562,300.1485900878906,0.528183102607727,0.050000000745058,0.0484241060912609,293.1759033203125,297.1499938964844,293.1499938964844,0.1787260919809341,-2835.754638671875,304.151611328125,0.9295283555984496,0.2584947645664215,0.1811272203922271,293.2436828613281,297.1499938964844,293.1499938964844,0.2389062494039535,-4825.5009765625,304.18292236328125,0.9990000128746032,0.3437009751796722,0.3074685633182525,293.2252197265625,297.1499938964844,293.1499938964844,0.0113775357604026,-3280.40185546875,303.0184936523437,0.528183102607727,0.050000000745058,0.2297031134366989,291.2055358886719,291.1499938964844,273.066650390625,270.0247497558594,285.0356140136719,293.54736328125,291.2069396972656,1.0,0.2286107689142227,0.8023076057434082,0.8023076057434082,1.0,1.0,-1.0807890892028809,0.4491885900497436,0.6316004395484924,0.2190862149000167,0.0,0.0,0.2862702012062073,34.694236755371094,25.0,20.157854080200195,-6741.18115234375,135.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,305.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1561955958604812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048629075288772,0.2048673182725906,-4.4077305574319325e-06,0.0,0.0001585186837473,0.0,0.0,8.497332572937012,0.0,0.0,0.0,0.2877616286277771,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893658623099327,-2091.5078125,304.1527709960937,0.7749378681182861,0.1474300175905227,0.1336082071065902,293.58380126953125,297.1499938964844,293.1499938964844,0.007074920926243,-516.8429565429688,300.067138671875,0.531597375869751,0.050000000745058,0.0483916215598583,293.1718444824219,297.1499938964844,293.1499938964844,0.1790186017751693,-2839.5556640625,304.1507873535156,0.936119019985199,0.2589600384235382,0.1814225763082504,293.2313842773437,297.1499938964844,293.1499938964844,0.2340164482593536,-4746.1455078125,304.185791015625,0.9990000128746032,0.3449305593967438,0.3024150431156158,293.22509765625,297.1499938964844,293.1499938964844,0.0113378353416919,-3273.878173828125,303.0060729980469,0.531597375869751,0.050000000745058,0.2295490205287933,291.2091369628906,291.1499938964844,273.086669921875,270.0435791015625,285.0517578125,293.5458679199219,291.2092590332031,1.0,0.2265735119581222,0.8022556304931641,0.8022556304931641,1.0,1.0,-1.0745675563812256,0.446135014295578,0.62843257188797,0.2183732092380523,0.0,0.0,0.2819409668445587,33.8066291809082,25.0,12.156003952026367,-6674.05615234375,132.21401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,305.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1553304195404052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013291418552398,0.201333537697792,-4.399749286676524e-06,0.0,0.0001576406357344,0.0,0.0,8.325697898864746,0.0,0.0,0.0,0.2870808243751526,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884712263941764,-2074.834228515625,304.15338134765625,0.7803378701210022,0.1458991318941116,0.1324817836284637,293.5897827148437,297.1499938964844,293.1499938964844,0.0068881451152265,-506.72552490234375,299.8993225097656,0.5376790761947632,0.050000000745058,0.0483374930918216,293.1646728515625,297.1499938964844,293.1499938964844,0.1797954142093658,-2849.704345703125,304.1492614746094,0.9476349949836732,0.2598619759082794,0.1820181906223297,293.2049865722656,297.1499938964844,293.1499938964844,0.2258127033710479,-4613.37109375,304.1874084472656,0.9990000128746032,0.3482194542884826,0.2938012778759002,293.22509765625,297.1499938964844,293.1499938964844,0.0112724415957927,-3264.3017578125,302.97967529296875,0.5376790761947632,0.050000000745058,0.2292922586202621,291.20440673828125,291.1499938964844,273.1265869140625,270.0812072753906,285.0636901855469,293.5092163085937,291.2035827636719,1.0,0.2230193167924881,0.802151620388031,0.802151620388031,1.0,1.0,-1.063218355178833,0.4405447840690613,0.6226736307144165,0.2171375751495361,0.0,0.0,0.2749055624008178,32.319576263427734,28.0,-3.178851127624512,-6569.78564453125,126.66400146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,305.453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1531648188829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195560023188591,0.195564404129982,-4.3867867134395055e-06,0.0,0.0001554428163217,0.0,0.0,8.047882080078125,0.0,0.0,0.0,0.2859866619110107,4.0,0.0,1.0
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884712263941764,-2074.834228515625,304.15338134765625,0.7803378701210022,0.1458991318941116,0.1324817836284637,293.5897827148437,297.1499938964844,293.1499938964844,0.0068881451152265,-506.72552490234375,299.8993225097656,0.5376790761947632,0.050000000745058,0.0483374930918216,293.1646728515625,297.1499938964844,293.1499938964844,0.1797954142093658,-2849.704345703125,304.1492614746094,0.9476349949836732,0.2598619759082794,0.1820181906223297,293.2049865722656,297.1499938964844,293.1499938964844,0.2258127033710479,-4613.37109375,304.1874084472656,0.9990000128746032,0.3482194542884826,0.2938012778759002,293.22509765625,297.1499938964844,293.1499938964844,0.0112724415957927,-3264.3017578125,302.97967529296875,0.5376790761947632,0.050000000745058,0.2292922586202621,291.20440673828125,291.1499938964844,273.1265869140625,270.0812072753906,285.0636901855469,293.5092163085937,291.2035827636719,1.0,0.2230193167924881,0.802151620388031,0.802151620388031,1.0,1.0,-1.063218355178833,0.4405447840690613,0.6226736307144165,0.2171375751495361,0.0,0.0,0.2749055624008178,32.319576263427734,28.0,-3.178851127624512,-6569.78564453125,126.66400146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,305.453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1531648188829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195560023188591,0.195564404129982,-4.3867867134395055e-06,0.0,0.0001554428163217,0.0,0.0,8.047882080078125,0.0,0.0,0.0,0.2859866619110107,4.0,0.0,1.0
736140,293.1810913085937,297.1499938964844,293.1499938964844,0.0871840864419937,-2050.875732421875,304.15435791015625,0.7808452844619751,0.1442825198173523,0.1308660805225372,293.5956115722656,297.1499938964844,293.1499938964844,0.0067097563296556,-496.8975524902344,299.7288513183594,0.5407164096832275,0.050000000745058,0.0483120717108249,293.1619567871094,297.1499938964844,293.1499938964844,0.1803182065486908,-2856.48779296875,304.148681640625,0.9532302021980286,0.2600630521774292,0.182351753115654,293.18182373046875,297.1499938964844,293.1499938964844,0.221729427576065,-4548.96533203125,304.1815795898437,0.9990000128746032,0.3515364527702331,0.2896654903888702,293.2252502441406,297.1499938964844,293.1499938964844,0.0112192472442984,-3257.138427734375,302.9526062011719,0.5407164096832275,0.050000000745058,0.2291716635227203,291.19708251953125,291.1499938964844,273.1663818359375,270.1187744140625,285.0775756835937,293.4844055175781,291.1958312988281,1.0,0.2212897092103958,0.8020476698875427,0.8020476698875427,1.0,1.0,-1.0565378665924072,0.4371828436851501,0.6193550229072571,0.2165976017713546,0.0,0.0,0.2690689265727997,31.61185073852539,46.0,-10.500852584838867,-6493.4775390625,123.7472915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,305.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.150596871972084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909916698932647,0.1909960359334945,-4.37674998465809e-06,0.0,0.0001528366847196,0.0,0.0,7.83025598526001,0.0,0.0,0.0,0.2851253151893616,4.0,0.0,1.0
736200,293.1810913085937,297.1499938964844,293.1499938964844,0.0871840864419937,-2050.875732421875,304.15435791015625,0.7808452844619751,0.1442825198173523,0.1308660805225372,293.5956115722656,297.1499938964844,293.1499938964844,0.0067097563296556,-496.8975524902344,299.7288513183594,0.5407164096832275,0.050000000745058,0.0483120717108249,293.1619567871094,297.1499938964844,293.1499938964844,0.1803182065486908,-2856.48779296875,304.148681640625,0.9532302021980286,0.2600630521774292,0.182351753115654,293.18182373046875,297.1499938964844,293.1499938964844,0.221729427576065,-4548.96533203125,304.1815795898437,0.9990000128746032,0.3515364527702331,0.2896654903888702,293.2252502441406,297.1499938964844,293.1499938964844,0.0112192472442984,-3257.138427734375,302.9526062011719,0.5407164096832275,0.050000000745058,0.2291716635227203,291.19708251953125,291.1499938964844,273.1663818359375,270.1187744140625,285.0775756835937,293.4844055175781,291.1958312988281,1.0,0.2212897092103958,0.8020476698875427,0.8020476698875427,1.0,1.0,-1.0565378665924072,0.4371828436851501,0.6193550229072571,0.2165976017713546,0.0,0.0,0.2690689265727997,31.61185073852539,46.0,-10.500852584838867,-6493.4775390625,123.7472915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,305.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.150596871972084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909916698932647,0.1909960359334945,-4.37674998465809e-06,0.0,0.0001528366847196,0.0,0.0,7.83025598526001,0.0,0.0,0.0,0.2851253151893616,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866638123989105,-2041.6505126953125,304.1537475585937,0.7671371102333069,0.1433431208133697,0.1300197094678878,293.6014404296875,297.1499938964844,293.1499938964844,0.0065565737895667,-488.7181396484375,299.550048828125,0.5310099124908447,0.050000000745058,0.0483971312642097,293.16552734375,297.1499938964844,293.1499938964844,0.1802328377962112,-2855.63427734375,304.1492614746094,0.9360821843147278,0.2590497732162475,0.1819185763597488,293.1791076660156,297.1499938964844,293.1499938964844,0.2341450601816177,-4760.3125,304.1496887207031,0.9990000128746032,0.3513551354408264,0.3032727539539337,293.225830078125,297.1499938964844,293.1499938964844,0.0112194390967488,-3261.6181640625,302.922607421875,0.5310099124908447,0.050000000745058,0.2295751571655273,291.17254638671875,291.1499938964844,273.2059936523437,270.15625,285.08465576171875,293.491455078125,291.1675109863281,1.0,0.2273104637861251,0.8019617199897766,0.8019617199897766,1.0,1.0,-1.0719095468521118,0.4443765580654144,0.6275330185890198,0.2192264050245285,0.0,0.0,0.2672712802886963,33.944793701171875,49.0,-40.09279251098633,-6493.9326171875,131.79344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661376953125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.1478873640298843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884930878877639,0.1884974539279937,-4.371085651655449e-06,0.0,0.0001500868675066,0.0,0.0,7.711651802062988,0.0,0.0,0.0,0.2846971154212951,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866638123989105,-2041.6505126953125,304.1537475585937,0.7671371102333069,0.1433431208133697,0.1300197094678878,293.6014404296875,297.1499938964844,293.1499938964844,0.0065565737895667,-488.7181396484375,299.550048828125,0.5310099124908447,0.050000000745058,0.0483971312642097,293.16552734375,297.1499938964844,293.1499938964844,0.1802328377962112,-2855.63427734375,304.1492614746094,0.9360821843147278,0.2590497732162475,0.1819185763597488,293.1791076660156,297.1499938964844,293.1499938964844,0.2341450601816177,-4760.3125,304.1496887207031,0.9990000128746032,0.3513551354408264,0.3032727539539337,293.225830078125,297.1499938964844,293.1499938964844,0.0112194390967488,-3261.6181640625,302.922607421875,0.5310099124908447,0.050000000745058,0.2295751571655273,291.17254638671875,291.1499938964844,273.2059936523437,270.15625,285.08465576171875,293.491455078125,291.1675109863281,1.0,0.2273104637861251,0.8019617199897766,0.8019617199897766,1.0,1.0,-1.0719095468521118,0.4443765580654144,0.6275330185890198,0.2192264050245285,0.0,0.0,0.2672712802886963,33.944793701171875,49.0,-40.09279251098633,-6493.9326171875,131.79344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661376953125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.1478873640298843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884930878877639,0.1884974539279937,-4.371085651655449e-06,0.0,0.0001500868675066,0.0,0.0,7.711651802062988,0.0,0.0,0.0,0.2846971154212951,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864183604717254,-2037.651123046875,304.15289306640625,0.7535684108734131,0.1427981406450271,0.1294429153203964,293.607177734375,297.1499938964844,293.1499938964844,0.0064107244834303,-480.8980712890625,299.3652038574219,0.5209644436836243,0.050000000745058,0.0484986267983913,293.1714172363281,297.1499938964844,293.1499938964844,0.1795890778303146,-2847.67626953125,304.1506042480469,0.9162420034408568,0.2574611008167267,0.1809304356575012,293.2059631347656,297.1499938964844,293.1499938964844,0.2490428239107132,-5006.953125,304.1253662109375,0.9990000128746032,0.3452180624008178,0.318753719329834,293.22711181640625,297.1499938964844,293.1499938964844,0.011228553019464,-3268.462890625,302.889404296875,0.5209644436836243,0.050000000745058,0.2300565987825393,291.1379699707031,291.1499938964844,273.2454833984375,270.1935729980469,285.11279296875,293.5416564941406,291.1364440917969,1.0,0.2332873940467834,0.8018758296966553,0.8018758296966553,1.0,1.0,-1.0893152952194214,0.452521413564682,0.636793851852417,0.222255140542984,0.0,0.0,0.2715746760368347,36.72184753417969,52.0,-34.441490173339844,-6573.25341796875,141.4049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6829833984375,305.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1455578655004501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910512000322342,0.1910555809736251,-4.376137439976446e-06,0.0,0.0001477227197028,0.0,0.0,7.831793785095215,0.0,0.0,0.0,0.2852005362510681,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864183604717254,-2037.651123046875,304.15289306640625,0.7535684108734131,0.1427981406450271,0.1294429153203964,293.607177734375,297.1499938964844,293.1499938964844,0.0064107244834303,-480.8980712890625,299.3652038574219,0.5209644436836243,0.050000000745058,0.0484986267983913,293.1714172363281,297.1499938964844,293.1499938964844,0.1795890778303146,-2847.67626953125,304.1506042480469,0.9162420034408568,0.2574611008167267,0.1809304356575012,293.2059631347656,297.1499938964844,293.1499938964844,0.2490428239107132,-5006.953125,304.1253662109375,0.9990000128746032,0.3452180624008178,0.318753719329834,293.22711181640625,297.1499938964844,293.1499938964844,0.011228553019464,-3268.462890625,302.889404296875,0.5209644436836243,0.050000000745058,0.2300565987825393,291.1379699707031,291.1499938964844,273.2454833984375,270.1935729980469,285.11279296875,293.5416564941406,291.1364440917969,1.0,0.2332873940467834,0.8018758296966553,0.8018758296966553,1.0,1.0,-1.0893152952194214,0.452521413564682,0.636793851852417,0.222255140542984,0.0,0.0,0.2715746760368347,36.72184753417969,52.0,-34.441490173339844,-6573.25341796875,141.4049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6829833984375,305.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1455578655004501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910512000322342,0.1910555809736251,-4.376137439976446e-06,0.0,0.0001477227197028,0.0,0.0,7.831793785095215,0.0,0.0,0.0,0.2852005362510681,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865819454193115,-2040.871826171875,304.1520690917969,0.7479066848754883,0.1431307643651962,0.129602625966072,293.6100158691406,297.1499938964844,293.1499938964844,0.0063349492847919,-476.5505065917969,299.27606201171875,0.5161885023117065,0.050000000745058,0.0485529378056526,293.1755065917969,297.1499938964844,293.1499938964844,0.1789337694644928,-2839.264404296875,304.15167236328125,0.9066754579544068,0.2563891112804413,0.180306002497673,293.225341796875,297.1499938964844,293.1499938964844,0.2552774548530578,-5107.51806640625,304.11865234375,0.9988484382629396,0.3407037556171417,0.3251350522041321,293.2279357910156,297.1499938964844,293.1499938964844,0.0112230572849512,-3269.12060546875,302.8731689453125,0.5161885023117065,0.050000000745058,0.2303142249584198,291.13232421875,291.1499938964844,273.26519775390625,270.2121887207031,285.1319274902344,293.5733337402344,291.13134765625,1.0,0.2363011837005615,0.8018328547477722,0.8018328547477722,1.0,1.0,-1.0968831777572632,0.4560460150241852,0.6408371925354004,0.2236319482326507,0.0,0.0,0.2733325660228729,38.18931198120117,52.0,-24.60483741760254,-6605.2138671875,146.1434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666259765625,305.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1446737051010131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924417465925216,0.1924461275339126,-4.379151050670771e-06,0.0,0.000146825419506,0.0,0.0,7.897779941558838,0.0,0.0,0.0,0.2854593992233276,4.0,0.0,1.0
