time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869094803929328,-2047.0479736328125,304.151123046875,0.7396416068077087,0.1434313505887985,0.1300200223922729,293.61279296875,297.1499938964844,293.1499938964844,0.0062629869207739,-472.2872924804688,299.1888732910156,0.5090523362159729,0.050000000745058,0.0486430935561656,293.17803955078125,297.1499938964844,293.1499938964844,0.1781639158725738,-2829.312744140625,304.1527709960937,0.8936033844947815,0.2555665373802185,0.1796813905239105,293.2409973144531,297.1499938964844,293.1499938964844,0.2518154084682464,-5049.0390625,304.130615234375,0.9858558773994446,0.3366665542125702,0.3211854100227356,293.228759765625,297.1499938964844,293.1499938964844,0.0112244552001357,-3270.4697265625,302.8575134277344,0.5090523362159729,0.050000000745058,0.2307418882846832,291.1326904296875,291.1499938964844,273.28485107421875,270.2307434082031,285.1531066894531,293.58514404296875,291.1346740722656,1.0,0.2390292882919311,0.8016169667243958,0.8016169667243958,1.0,1.0,-1.0924326181411743,0.4537872076034546,0.6386454701423645,0.2232563942670822,0.0,0.0,0.2745209038257599,40.42880630493164,55.0,-2.440079689025879,-6606.8955078125,149.11981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63653564453125,305.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.1439670920372009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936436742544174,0.1936480551958084,-4.381804956210544e-06,0.0,0.0001461083011236,0.0,0.0,7.955029487609863,0.0,0.0,0.0,0.2856779098510742,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868139341473579,-2044.964111328125,304.15093994140625,0.7256067991256714,0.1431040316820144,0.1301092207431793,293.61846923828125,297.1499938964844,293.1499938964844,0.006108904723078,-462.6697082519531,299.0212097167969,0.4981624484062195,0.050000000745058,0.048805546015501,293.17791748046875,297.1499938964844,293.1499938964844,0.1771531701087951,-2816.12060546875,304.1534729003906,0.8738009929656982,0.2548746466636657,0.179138958454132,293.25506591796875,297.1499938964844,293.1499938964844,0.2464950978755951,-4959.28271484375,304.1455993652344,0.9614173769950868,0.3314747810363769,0.3156547844409942,293.2304992675781,297.1499938964844,293.1499938964844,0.0112012242898345,-3266.7958984375,302.82763671875,0.4981624484062195,0.050000000745058,0.2315124869346618,291.1549987792969,291.1499938964844,273.3240966796875,270.2676696777344,285.1855773925781,293.5927429199219,291.1562805175781,1.0,0.2441385090351104,0.8011852502822876,0.8011852502822876,1.0,1.0,-1.086369514465332,0.4506475329399109,0.6357219815254211,0.2228666543960571,0.0,0.0,0.2722782790660858,44.48586654663086,58.0,17.00117301940918,-6555.6044921875,154.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634765625,305.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1428970247507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192844808101654,0.192849189043045,-4.380453901831061e-06,0.0,0.000145022306242,0.0,0.0,7.917686939239502,0.0,0.0,0.0,0.285492867231369,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868139341473579,-2044.964111328125,304.15093994140625,0.7256067991256714,0.1431040316820144,0.1301092207431793,293.61846923828125,297.1499938964844,293.1499938964844,0.006108904723078,-462.6697082519531,299.0212097167969,0.4981624484062195,0.050000000745058,0.048805546015501,293.17791748046875,297.1499938964844,293.1499938964844,0.1771531701087951,-2816.12060546875,304.1534729003906,0.8738009929656982,0.2548746466636657,0.179138958454132,293.25506591796875,297.1499938964844,293.1499938964844,0.2464950978755951,-4959.28271484375,304.1455993652344,0.9614173769950868,0.3314747810363769,0.3156547844409942,293.2304992675781,297.1499938964844,293.1499938964844,0.0112012242898345,-3266.7958984375,302.82763671875,0.4981624484062195,0.050000000745058,0.2315124869346618,291.1549987792969,291.1499938964844,273.3240966796875,270.2676696777344,285.1855773925781,293.5927429199219,291.1562805175781,1.0,0.2441385090351104,0.8011852502822876,0.8011852502822876,1.0,1.0,-1.086369514465332,0.4506475329399109,0.6357219815254211,0.2228666543960571,0.0,0.0,0.2722782790660858,44.48586654663086,58.0,17.00117301940918,-6555.6044921875,154.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634765625,305.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1428970247507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192844808101654,0.192849189043045,-4.380453901831061e-06,0.0,0.000145022306242,0.0,0.0,7.917686939239502,0.0,0.0,0.0,0.285492867231369,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864178538322448,-2037.47265625,304.1512756347656,0.7132012248039246,0.1424291133880615,0.1296841502189636,293.6241149902344,297.1499938964844,293.1499938964844,0.0059575554914772,-453.3051452636719,298.845703125,0.4897426664829254,0.050000000745058,0.0489535555243492,293.17633056640625,297.1499938964844,293.1499938964844,0.1768177449703216,-2811.900146484375,304.1528625488281,0.8587822914123535,0.254486471414566,0.1789548844099044,293.2586669921875,297.1499938964844,293.1499938964844,0.2433371543884277,-4906.7333984375,304.1521911621094,0.9399406909942628,0.3280726075172424,0.3122871518135071,293.2322998046875,297.1499938964844,293.1499938964844,0.0111857559531927,-3266.018798828125,302.7952880859375,0.4897426664829254,0.050000000745058,0.2322145849466323,291.1609802246094,291.1499938964844,273.3632202148437,270.3043212890625,285.2172241210937,293.6033935546875,291.1614990234375,1.0,0.2489073723554611,0.8007534742355347,0.8007534742355347,1.0,1.0,-1.0826163291931152,0.448607474565506,0.6340088844299316,0.2228359282016754,0.0,0.0,0.2703423798084259,48.20400238037109,61.0,10.1930513381958,-6496.65478515625,160.78932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.1420505046844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912831962108612,0.1912875771522522,-4.377075583761325e-06,0.0,0.0001441632048226,0.0,0.0,7.843546867370605,0.0,0.0,0.0,0.2852036356925964,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864178538322448,-2037.47265625,304.1512756347656,0.7132012248039246,0.1424291133880615,0.1296841502189636,293.6241149902344,297.1499938964844,293.1499938964844,0.0059575554914772,-453.3051452636719,298.845703125,0.4897426664829254,0.050000000745058,0.0489535555243492,293.17633056640625,297.1499938964844,293.1499938964844,0.1768177449703216,-2811.900146484375,304.1528625488281,0.8587822914123535,0.254486471414566,0.1789548844099044,293.2586669921875,297.1499938964844,293.1499938964844,0.2433371543884277,-4906.7333984375,304.1521911621094,0.9399406909942628,0.3280726075172424,0.3122871518135071,293.2322998046875,297.1499938964844,293.1499938964844,0.0111857559531927,-3266.018798828125,302.7952880859375,0.4897426664829254,0.050000000745058,0.2322145849466323,291.1609802246094,291.1499938964844,273.3632202148437,270.3043212890625,285.2172241210937,293.6033935546875,291.1614990234375,1.0,0.2489073723554611,0.8007534742355347,0.8007534742355347,1.0,1.0,-1.0826163291931152,0.448607474565506,0.6340088844299316,0.2228359282016754,0.0,0.0,0.2703423798084259,48.20400238037109,61.0,10.1930513381958,-6496.65478515625,160.78932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.1420505046844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912831962108612,0.1912875771522522,-4.377075583761325e-06,0.0,0.0001441632048226,0.0,0.0,7.843546867370605,0.0,0.0,0.0,0.2852036356925964,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859759598970413,-2029.1746826171875,304.1515808105469,0.7014346122741699,0.1417208462953567,0.1291827261447906,293.6295166015625,297.1499938964844,293.1499938964844,0.005806955974549,-443.8375854492188,298.6678466796875,0.4824231564998626,0.050000000745058,0.0490940734744071,293.1749572753906,297.1499938964844,293.1499938964844,0.1765532046556472,-2808.59033203125,304.15234375,0.8463724851608276,0.2540978789329529,0.1787922531366348,293.258544921875,297.1499938964844,293.1499938964844,0.2409049868583679,-4866.77001953125,304.15545654296875,0.9210965633392334,0.3253412842750549,0.3097383975982666,293.2340393066406,297.1499938964844,293.1499938964844,0.0111689316108822,-3265.2138671875,302.7622985839844,0.4824231564998626,0.050000000745058,0.2328811436891555,291.1642761230469,291.1499938964844,273.4022521972656,270.3406677246094,285.2456970214844,293.6112365722656,291.1643371582031,1.0,0.2534173727035522,0.8005867004394531,0.8005867004394531,1.0,1.0,-1.0797287225723269,0.4469999372959137,0.6327288150787354,0.2229728549718856,0.0,0.0,0.2681780755519867,51.742671966552734,49.0,4.764341354370117,-6442.54443359375,166.47825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,305.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.1413661539554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897294670343399,0.1897338330745697,-4.373750925878994e-06,0.0,0.0001434686855645,0.0,0.0,7.770039558410644,0.0,0.0,0.0,0.2849081456661224,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859759598970413,-2029.1746826171875,304.1515808105469,0.7014346122741699,0.1417208462953567,0.1291827261447906,293.6295166015625,297.1499938964844,293.1499938964844,0.005806955974549,-443.8375854492188,298.6678466796875,0.4824231564998626,0.050000000745058,0.0490940734744071,293.1749572753906,297.1499938964844,293.1499938964844,0.1765532046556472,-2808.59033203125,304.15234375,0.8463724851608276,0.2540978789329529,0.1787922531366348,293.258544921875,297.1499938964844,293.1499938964844,0.2409049868583679,-4866.77001953125,304.15545654296875,0.9210965633392334,0.3253412842750549,0.3097383975982666,293.2340393066406,297.1499938964844,293.1499938964844,0.0111689316108822,-3265.2138671875,302.7622985839844,0.4824231564998626,0.050000000745058,0.2328811436891555,291.1642761230469,291.1499938964844,273.4022521972656,270.3406677246094,285.2456970214844,293.6112365722656,291.1643371582031,1.0,0.2534173727035522,0.8005867004394531,0.8005867004394531,1.0,1.0,-1.0797287225723269,0.4469999372959137,0.6327288150787354,0.2229728549718856,0.0,0.0,0.2681780755519867,51.742671966552734,49.0,4.764341354370117,-6442.54443359375,166.47825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,305.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.1413661539554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897294670343399,0.1897338330745697,-4.373750925878994e-06,0.0,0.0001434686855645,0.0,0.0,7.770039558410644,0.0,0.0,0.0,0.2849081456661224,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856701582670211,-2023.4600830078125,304.1517944335937,0.6998814344406128,0.1413120478391647,0.1288187205791473,293.6325988769531,297.1499938964844,293.1499938964844,0.0057081682607531,-437.5134887695313,298.5599975585937,0.4818353056907654,0.050000000745058,0.0491055846214294,293.1741638183594,297.1499938964844,293.1499938964844,0.1763560026884079,-2806.106689453125,304.1521911621094,0.8452131748199463,0.2538777887821197,0.1786387711763382,293.2577209472656,297.1499938964844,293.1499938964844,0.2395524382591247,-4844.7119140625,304.1567077636719,0.9182331562042236,0.3238533437252044,0.3083099722862243,293.23504638671875,297.1499938964844,293.1499938964844,0.0111346459016203,-3260.266357421875,302.7421875,0.4818353056907654,0.050000000745058,0.2329357415437698,291.1644897460937,291.1499938964844,273.4256286621094,270.3623046875,285.2630920410156,293.6155090332031,291.1646423339844,1.0,0.253161609172821,0.8004866242408752,0.8004866242408752,1.0,1.0,-1.0774731636047363,0.4457810223102569,0.6316921710968018,0.2229912132024765,0.0,0.0,0.2669958770275116,52.01700592041016,49.0,2.952021598815918,-6410.99267578125,166.33570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,305.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.1410119086503982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888452917337417,0.1888496726751327,-4.371848717710236e-06,0.0,0.000143109151395,0.0,0.0,7.728278636932373,0.0,0.0,0.0,0.284743070602417,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854439511895179,-2019.2261962890625,304.1519470214844,0.7010800242424011,0.1410347372293472,0.1285549849271774,293.63458251953125,297.1499938964844,293.1499938964844,0.0056386166252195,-432.991455078125,298.4882202148437,0.4830084443092346,0.050000000745058,0.0490826442837715,293.1734924316406,297.1499938964844,293.1499938964844,0.1762091666460037,-2804.240966796875,304.15216064453125,0.8469081521034241,0.253764808177948,0.1785309314727783,293.2569580078125,297.1499938964844,293.1499938964844,0.2386480122804641,-4829.9853515625,304.1573791503906,0.9195941686630248,0.322906494140625,0.3073743879795074,293.23565673828125,297.1499938964844,293.1499938964844,0.011100803501904,-3254.802001953125,302.7289123535156,0.4830084443092346,0.050000000745058,0.2328269332647323,291.16522216796875,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.6156005859375,291.1654663085937,1.0,0.2520651519298553,0.8004199266433716,0.8004199266433716,1.0,1.0,-1.0757462978363037,0.4448609352111816,0.6308853030204773,0.2229724824428558,0.0,0.0,0.2661099731922149,51.42229461669922,37.0,2.931704521179199,-6390.2998046875,164.75360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.140792116522789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882463842630386,0.1882507652044296,-4.370575879875105e-06,0.0,0.0001428860996384,0.0,0.0,7.700053691864014,0.0,0.0,0.0,0.2846288084983825,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.0851085484027862,-2012.9525146484373,304.1521911621094,0.7044941186904907,0.1406140774488449,0.1281602829694748,293.6369323730469,297.1499938964844,293.1499938964844,0.0055495994165539,-427.144287109375,298.3984069824219,0.4858291745185852,0.050000000745058,0.049027856439352,293.1724853515625,297.1499938964844,293.1499938964844,0.1760385781526565,-2802.078369140625,304.1520690917969,0.8513075113296509,0.2536647021770477,0.178404614329338,293.2558898925781,297.1499938964844,293.1499938964844,0.237532302737236,-4811.85595703125,304.1580505371094,0.9242694973945618,0.3217649161815643,0.3062223196029663,293.236328125,297.1499938964844,293.1499938964844,0.0110500762239098,-3246.3310546875,302.7124328613281,0.4858291745185852,0.050000000745058,0.2325670272111892,291.16607666015625,291.1499938964844,273.4606018066406,270.39453125,285.2847595214844,293.6127014160156,291.1661682128906,1.0,0.2497744411230087,0.8003365397453308,0.8003365397453308,1.0,1.0,-1.0733606815338137,0.443601131439209,0.6297596096992493,0.2229191660881042,0.0,0.0,0.2649500370025635,50.01517105102539,37.0,2.218186855316162,-6363.3916015625,161.5062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.1405293941497802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874231994152069,0.1874275654554367,-4.368836016510613e-06,0.0,0.0001426194794476,0.0,0.0,7.661322116851807,0.0,0.0,0.0,0.2844737768173218,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847097858786583,-2005.50146484375,304.15252685546875,0.7098655104637146,0.1401530355215072,0.1276879459619522,293.6391296386719,297.1499938964844,293.1499938964844,0.0054584434255957,-421.0924072265625,298.3084411621094,0.4900096952915191,0.050000000745058,0.0489486344158649,293.1712951660156,297.1499938964844,293.1499938964844,0.1758874952793121,-2800.169189453125,304.1519775390625,0.8581945896148682,0.2536101043224334,0.1782918572425842,293.254638671875,297.1499938964844,293.1499938964844,0.2364328801631927,-4794.021484375,304.1585998535156,0.9321006536483764,0.3206656873226166,0.3050876557826996,293.2369079589844,297.1499938964844,293.1499938964844,0.0109917018562555,-3236.34619140625,302.696044921875,0.4900096952915191,0.050000000745058,0.2321912497282028,291.1666259765625,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.610107421875,291.1667785644531,1.0,0.2465957850217819,0.8002486228942871,0.8002486228942871,1.0,1.0,-1.070750713348389,0.4422325789928436,0.6285180449485779,0.2228352576494217,0.0,0.0,0.2637863755226135,47.98702621459961,25.0,2.0928378105163574,-6336.5390625,157.07876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,305.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1402719169855117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865914016962051,0.1865957677364349,-4.367075689515332e-06,0.0,0.0001423581707058,0.0,0.0,7.622236251831055,0.0,0.0,0.0,0.2843180894851684,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838149264454841,-1988.7919921875,304.1531677246094,0.7256364226341248,0.1392108649015426,0.126640111207962,293.6431579589844,297.1499938964844,293.1499938964844,0.0052721458487212,-408.50872802734375,298.1289978027344,0.5027828812599182,0.050000000745058,0.0487327277660369,293.1685791015625,297.1499938964844,293.1499938964844,0.1756222993135452,-2796.805419921875,304.1517639160156,0.8801662921905518,0.2536199390888214,0.1781119704246521,293.2518920898437,297.1499938964844,293.1499938964844,0.2342493236064911,-4758.6162109375,304.15936279296875,0.956639289855957,0.3185759782791137,0.3028701543807983,293.23779296875,297.1499938964844,293.1499938964844,0.0108565855771303,-3212.475341796875,302.6639404296875,0.5027828812599182,0.050000000745058,0.2311670780181884,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,293.60504150390625,291.1692199707031,1.0,0.2380067259073257,0.8000728487968445,0.8000728487968445,1.0,1.0,-1.0651274919509888,0.4393010437488556,0.6258264780044556,0.2226140052080154,0.0,0.0,0.2611269354820251,42.47142028808594,25.0,3.2125372886657715,-6281.3173828125,145.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.139745146036148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847759634256363,0.1847803294658661,-4.363269908935763e-06,0.0,0.0001418235624441,0.0,0.0,7.537181854248047,0.0,0.0,0.0,0.2839764356613159,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838149264454841,-1988.7919921875,304.1531677246094,0.7256364226341248,0.1392108649015426,0.126640111207962,293.6431579589844,297.1499938964844,293.1499938964844,0.0052721458487212,-408.50872802734375,298.1289978027344,0.5027828812599182,0.050000000745058,0.0487327277660369,293.1685791015625,297.1499938964844,293.1499938964844,0.1756222993135452,-2796.805419921875,304.1517639160156,0.8801662921905518,0.2536199390888214,0.1781119704246521,293.2518920898437,297.1499938964844,293.1499938964844,0.2342493236064911,-4758.6162109375,304.15936279296875,0.956639289855957,0.3185759782791137,0.3028701543807983,293.23779296875,297.1499938964844,293.1499938964844,0.0108565855771303,-3212.475341796875,302.6639404296875,0.5027828812599182,0.050000000745058,0.2311670780181884,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,293.60504150390625,291.1692199707031,1.0,0.2380067259073257,0.8000728487968445,0.8000728487968445,1.0,1.0,-1.0651274919509888,0.4393010437488556,0.6258264780044556,0.2226140052080154,0.0,0.0,0.2611269354820251,42.47142028808594,25.0,3.2125372886657715,-6281.3173828125,145.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.139745146036148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847759634256363,0.1847803294658661,-4.363269908935763e-06,0.0,0.0001418235624441,0.0,0.0,7.537181854248047,0.0,0.0,0.0,0.2839764356613159,4.0,0.0,1.0
737340,293.1780090332031,297.1499938964844,293.1499938964844,0.0829629004001617,-1972.939453125,304.1535339355469,0.7390069365501404,0.13827745616436,0.1256449967622757,293.6466979980469,297.1499938964844,293.1499938964844,0.005096907261759,-396.4820556640625,297.94940185546875,0.5148590207099915,0.050000000745058,0.0485690087080001,293.1658935546875,297.1499938964844,293.1499938964844,0.1754937916994094,-2795.210693359375,304.1513671875,0.9004762172698975,0.253693550825119,0.178040474653244,293.2489624023437,297.1499938964844,293.1499938964844,0.2322162985801696,-4725.73486328125,304.1596069335937,0.9760202169418336,0.3165870010852813,0.3008137345314026,293.2383728027344,297.1499938964844,293.1499938964844,0.010742088779807,-3192.33544921875,302.6322021484375,0.5148590207099915,0.050000000745058,0.2303904592990875,291.1708984375,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,293.600341796875,291.17095947265625,1.0,0.2315957695245742,0.7998970746994019,0.7998970746994019,1.0,1.0,-1.060249924659729,0.436726838350296,0.6235231161117554,0.2225011885166168,0.0,0.0,0.2581811249256134,38.28561401367188,25.0,2.099921941757202,-6225.9228515625,136.69227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1391589343547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827102899551391,0.1827146559953689,-4.358963906270219e-06,0.0,0.0001412286364939,0.0,0.0,7.440761089324951,0.0,0.0,0.0,0.2835923433303833,4.0,0.0,1.0
737400,293.1780090332031,297.1499938964844,293.1499938964844,0.0829629004001617,-1972.939453125,304.1535339355469,0.7390069365501404,0.13827745616436,0.1256449967622757,293.6466979980469,297.1499938964844,293.1499938964844,0.005096907261759,-396.4820556640625,297.94940185546875,0.5148590207099915,0.050000000745058,0.0485690087080001,293.1658935546875,297.1499938964844,293.1499938964844,0.1754937916994094,-2795.210693359375,304.1513671875,0.9004762172698975,0.253693550825119,0.178040474653244,293.2489624023437,297.1499938964844,293.1499938964844,0.2322162985801696,-4725.73486328125,304.1596069335937,0.9760202169418336,0.3165870010852813,0.3008137345314026,293.2383728027344,297.1499938964844,293.1499938964844,0.010742088779807,-3192.33544921875,302.6322021484375,0.5148590207099915,0.050000000745058,0.2303904592990875,291.1708984375,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,293.600341796875,291.17095947265625,1.0,0.2315957695245742,0.7998970746994019,0.7998970746994019,1.0,1.0,-1.060249924659729,0.436726838350296,0.6235231161117554,0.2225011885166168,0.0,0.0,0.2581811249256134,38.28561401367188,25.0,2.099921941757202,-6225.9228515625,136.69227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1391589343547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827102899551391,0.1827146559953689,-4.358963906270219e-06,0.0,0.0001412286364939,0.0,0.0,7.440761089324951,0.0,0.0,0.0,0.2835923433303833,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821606665849685,-1958.0697021484373,304.1536865234375,0.750076949596405,0.1373528838157653,0.1247000694274902,293.6498718261719,297.1499938964844,293.1499938964844,0.0049304626882076,-384.9019775390625,297.7689208984375,0.5255171656608582,0.050000000745058,0.048450730741024,293.16375732421875,297.1499938964844,293.1499938964844,0.1754091829061508,-2794.180419921875,304.15106201171875,0.9185248613357544,0.253726452589035,0.1779840886592865,293.2461242675781,297.1499938964844,293.1499938964844,0.2303113788366317,-4694.96923828125,304.1595764160156,0.9896703362464904,0.3146565854549408,0.2988645732402801,293.23883056640625,297.1499938964844,293.1499938964844,0.0106454351916909,-3175.5966796875,302.6003723144531,0.5255171656608582,0.050000000745058,0.2298294156789779,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.5963134765625,291.17138671875,1.0,0.2266250997781753,0.7997610569000244,0.7997610569000244,1.0,1.0,-1.0558933019638062,0.4344045519828796,0.6214888095855713,0.2224708050489425,0.0,0.0,0.2553021907806396,35.2564582824707,25.0,0.9502553939819336,-6174.74560546875,130.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.138483241200447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806879639625549,0.1806923151016235,-4.354758402769221e-06,0.0,0.0001405428774887,0.0,0.0,7.346703052520752,0.0,0.0,0.0,0.2832196056842804,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821606665849685,-1958.0697021484373,304.1536865234375,0.750076949596405,0.1373528838157653,0.1247000694274902,293.6498718261719,297.1499938964844,293.1499938964844,0.0049304626882076,-384.9019775390625,297.7689208984375,0.5255171656608582,0.050000000745058,0.048450730741024,293.16375732421875,297.1499938964844,293.1499938964844,0.1754091829061508,-2794.180419921875,304.15106201171875,0.9185248613357544,0.253726452589035,0.1779840886592865,293.2461242675781,297.1499938964844,293.1499938964844,0.2303113788366317,-4694.96923828125,304.1595764160156,0.9896703362464904,0.3146565854549408,0.2988645732402801,293.23883056640625,297.1499938964844,293.1499938964844,0.0106454351916909,-3175.5966796875,302.6003723144531,0.5255171656608582,0.050000000745058,0.2298294156789779,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.5963134765625,291.17138671875,1.0,0.2266250997781753,0.7997610569000244,0.7997610569000244,1.0,1.0,-1.0558933019638062,0.4344045519828796,0.6214888095855713,0.2224708050489425,0.0,0.0,0.2553021907806396,35.2564582824707,25.0,0.9502553939819336,-6174.74560546875,130.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.138483241200447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806879639625549,0.1806923151016235,-4.354758402769221e-06,0.0,0.0001405428774887,0.0,0.0,7.346703052520752,0.0,0.0,0.0,0.2832196056842804,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813894942402839,-1943.8067626953125,304.1537475585937,0.7592054009437561,0.1364372819662094,0.1237937062978744,293.6527099609375,297.1499938964844,293.1499938964844,0.0047704745084047,-373.607421875,297.5881652832031,0.5347080826759338,0.050000000745058,0.0483633875846862,293.1620788574219,297.1499938964844,293.1499938964844,0.175320029258728,-2793.07421875,304.1508483886719,0.934446394443512,0.2537179291248321,0.1779198944568634,293.24334716796875,297.1499938964844,293.1499938964844,0.2283184826374054,-4662.642578125,304.15972900390625,0.9990000128746032,0.312785655260086,0.2968073487281799,293.2392883300781,297.1499938964844,293.1499938964844,0.010559968650341,-3160.914306640625,302.5683898925781,0.5347080826759338,0.050000000745058,0.229415088891983,291.1716613769531,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5926208496094,291.17169189453125,1.0,0.2227506935596466,0.799625039100647,0.799625039100647,1.0,1.0,-1.0516588687896729,0.4321403503417969,0.619518518447876,0.2224600613117218,0.0,0.0,0.2523892223834991,33.01201248168945,25.0,0.5979556441307068,-6125.63037109375,125.06614685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,305.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.1377124786376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786767095327377,0.1786810606718063,-4.350614290160593e-06,0.0,0.0001397606538375,0.0,0.0,7.253539562225342,0.0,0.0,0.0,0.2828500866889953,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813894942402839,-1943.8067626953125,304.1537475585937,0.7592054009437561,0.1364372819662094,0.1237937062978744,293.6527099609375,297.1499938964844,293.1499938964844,0.0047704745084047,-373.607421875,297.5881652832031,0.5347080826759338,0.050000000745058,0.0483633875846862,293.1620788574219,297.1499938964844,293.1499938964844,0.175320029258728,-2793.07421875,304.1508483886719,0.934446394443512,0.2537179291248321,0.1779198944568634,293.24334716796875,297.1499938964844,293.1499938964844,0.2283184826374054,-4662.642578125,304.15972900390625,0.9990000128746032,0.312785655260086,0.2968073487281799,293.2392883300781,297.1499938964844,293.1499938964844,0.010559968650341,-3160.914306640625,302.5683898925781,0.5347080826759338,0.050000000745058,0.229415088891983,291.1716613769531,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5926208496094,291.17169189453125,1.0,0.2227506935596466,0.799625039100647,0.799625039100647,1.0,1.0,-1.0516588687896729,0.4321403503417969,0.619518518447876,0.2224600613117218,0.0,0.0,0.2523892223834991,33.01201248168945,25.0,0.5979556441307068,-6125.63037109375,125.06614685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,305.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.1377124786376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786767095327377,0.1786810606718063,-4.350614290160593e-06,0.0,0.0001397606538375,0.0,0.0,7.253539562225342,0.0,0.0,0.0,0.2828500866889953,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810031965374946,-1936.6539306640625,304.1537780761719,0.7620485424995422,0.1359539479017257,0.1233494952321052,293.6540222167969,297.1499938964844,293.1499938964844,0.0046933437697589,-368.0913696289063,297.4981994628906,0.5378743410110474,0.050000000745058,0.0483358316123485,293.1610717773437,297.1499938964844,293.1499938964844,0.1752823442220688,-2792.592529296875,304.1507873535156,0.9398145079612732,0.2537620365619659,0.1779071688652038,293.24078369140625,297.1499938964844,293.1499938964844,0.2252860069274902,-4612.2099609375,304.1635131835937,0.9990000128746032,0.3121045231819153,0.2935315072536468,293.239501953125,297.1499938964844,293.1499938964844,0.0105220833793282,-3154.387451171875,302.552490234375,0.5378743410110474,0.050000000745058,0.2292843759059906,291.1726989746094,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887756347656,291.1732788085937,1.0,0.2210748493671417,0.7995570302009583,0.7995570302009583,1.0,1.0,-1.0469980239868164,0.4297898411750793,0.6172081828117371,0.2220915704965591,0.0,0.0,0.2507858872413635,32.26991653442383,25.0,3.7532436847686768,-6095.91259765625,122.60778045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,305.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.1372882723808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776421070098877,0.1776464581489563,-4.348503352957778e-06,0.0,0.0001393301499774,0.0,0.0,7.205770015716553,0.0,0.0,0.0,0.2826588153839111,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805521458387374,-1928.257080078125,304.1539001464844,0.7642107605934143,0.135371521115303,0.1228531822562217,293.6552734375,297.1499938964844,293.1499938964844,0.0046162800863385,-362.5032043457031,297.4096984863281,0.5405701398849487,0.050000000745058,0.0483132675290107,293.1596374511719,297.1499938964844,293.1499938964844,0.1752713769674301,-2792.41845703125,304.1506652832031,0.9444172382354736,0.2539020478725433,0.1779557317495346,293.2359619140625,297.1499938964844,293.1499938964844,0.2217988818883896,-4554.345703125,304.1673889160156,0.9990000128746032,0.3119001686573028,0.2898623049259186,293.2397155761719,297.1499938964844,293.1499938964844,0.0104834595695137,-3147.433837890625,302.5368957519531,0.5405701398849487,0.050000000745058,0.2291773408651352,291.1766662597656,291.1499938964844,273.6731262207031,270.5828552246094,285.41754150390625,293.58074951171875,291.17779541015625,1.0,0.2195307612419128,0.7994977831840515,0.7994977831840515,1.0,1.0,-1.041892409324646,0.4272356331348419,0.6146567463874817,0.2216393202543258,0.0,0.0,0.2486197054386139,31.648849487304688,25.0,8.246939659118652,-6061.7861328125,120.27950286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,305.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.1368270814418792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763675212860107,0.1763718724250793,-4.345952220319305e-06,0.0,0.0001388620876241,0.0,0.0,7.147112846374512,0.0,0.0,0.0,0.2824191153049469,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794856995344162,-1908.485595703125,304.1543884277344,0.7673628926277161,0.1340669691562652,0.1216421723365783,293.6576538085937,297.1499938964844,293.1499938964844,0.0044650873169302,-351.471923828125,297.2315979003906,0.5453977584838867,0.050000000745058,0.0482747182250022,293.1575012207031,297.1499938964844,293.1499938964844,0.1753768026828766,-2793.74560546875,304.1502685546875,0.9525769352912904,0.2540991306304931,0.1781230717897415,293.22222900390625,297.1499938964844,293.1499938964844,0.2157119810581207,-4453.58251953125,304.171630859375,0.9990000128746032,0.312499463558197,0.2834823727607727,293.2401733398437,297.1499938964844,293.1499938964844,0.0104106469079852,-3134.576171875,302.5053405761719,0.5453977584838867,0.050000000745058,0.2289944738149643,291.18280029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.4365234375,293.5586853027344,291.1829833984375,1.0,0.2168163657188415,0.7993792295455933,0.7993792295455933,1.0,1.0,-1.032716155052185,0.4226292371749878,0.6100869178771973,0.2208718210458755,0.0,0.0,0.243746668100357,30.584836959838867,28.0,5.831094741821289,-5985.34423828125,116.23523712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,305.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1357510685920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731337606906891,0.1731380969285965,-4.339478891779436e-06,0.0,0.0001377700828015,0.0,0.0,6.998844146728516,0.0,0.0,0.0,0.281831294298172,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794856995344162,-1908.485595703125,304.1543884277344,0.7673628926277161,0.1340669691562652,0.1216421723365783,293.6576538085937,297.1499938964844,293.1499938964844,0.0044650873169302,-351.471923828125,297.2315979003906,0.5453977584838867,0.050000000745058,0.0482747182250022,293.1575012207031,297.1499938964844,293.1499938964844,0.1753768026828766,-2793.74560546875,304.1502685546875,0.9525769352912904,0.2540991306304931,0.1781230717897415,293.22222900390625,297.1499938964844,293.1499938964844,0.2157119810581207,-4453.58251953125,304.171630859375,0.9990000128746032,0.312499463558197,0.2834823727607727,293.2401733398437,297.1499938964844,293.1499938964844,0.0104106469079852,-3134.576171875,302.5053405761719,0.5453977584838867,0.050000000745058,0.2289944738149643,291.18280029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.4365234375,293.5586853027344,291.1829833984375,1.0,0.2168163657188415,0.7993792295455933,0.7993792295455933,1.0,1.0,-1.032716155052185,0.4226292371749878,0.6100869178771973,0.2208718210458755,0.0,0.0,0.243746668100357,30.584836959838867,28.0,5.831094741821289,-5985.34423828125,116.23523712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,305.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1357510685920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731337606906891,0.1731380969285965,-4.339478891779436e-06,0.0,0.0001377700828015,0.0,0.0,6.998844146728516,0.0,0.0,0.0,0.281831294298172,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787505432963371,-1895.0341796875,304.15411376953125,0.7677513957023621,0.1332063674926757,0.1207659468054771,293.6599426269531,297.1499938964844,293.1499938964844,0.0043186284601688,-340.760498046875,297.0486755371094,0.5473125576972961,0.050000000745058,0.0482600443065166,293.1596374511719,297.1499938964844,293.1499938964844,0.175054520368576,-2789.58984375,304.1507263183594,0.9550050497055054,0.2534853518009186,0.1778194904327392,293.2087707519531,297.1499938964844,293.1499938964844,0.213258758187294,-4414.35302734375,304.1683349609375,0.9990000128746032,0.3134027123451233,0.2810115218162536,293.2406616210937,297.1499938964844,293.1499938964844,0.0103516606613993,-3125.103515625,302.4725036621094,0.5473125576972961,0.050000000745058,0.2289248704910278,291.1809997558594,291.1499938964844,273.75,270.64678955078125,285.4512939453125,293.5390930175781,291.1802062988281,1.0,0.2157825976610183,0.799260675907135,0.799260675907135,1.0,1.0,-1.028231143951416,0.4202682077884674,0.6079629063606262,0.2207745164632797,0.0,0.0,0.2396431267261505,30.17677116394043,31.0,-3.1820273399353027,-5925.9853515625,114.4775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026794433594,305.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.1344647109508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702235341072082,0.1702278703451156,-4.333616288931808e-06,0.0,0.0001364645868306,0.0,0.0,6.866024017333984,0.0,0.0,0.0,0.281314879655838,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787505432963371,-1895.0341796875,304.15411376953125,0.7677513957023621,0.1332063674926757,0.1207659468054771,293.6599426269531,297.1499938964844,293.1499938964844,0.0043186284601688,-340.760498046875,297.0486755371094,0.5473125576972961,0.050000000745058,0.0482600443065166,293.1596374511719,297.1499938964844,293.1499938964844,0.175054520368576,-2789.58984375,304.1507263183594,0.9550050497055054,0.2534853518009186,0.1778194904327392,293.2087707519531,297.1499938964844,293.1499938964844,0.213258758187294,-4414.35302734375,304.1683349609375,0.9990000128746032,0.3134027123451233,0.2810115218162536,293.2406616210937,297.1499938964844,293.1499938964844,0.0103516606613993,-3125.103515625,302.4725036621094,0.5473125576972961,0.050000000745058,0.2289248704910278,291.1809997558594,291.1499938964844,273.75,270.64678955078125,285.4512939453125,293.5390930175781,291.1802062988281,1.0,0.2157825976610183,0.799260675907135,0.799260675907135,1.0,1.0,-1.028231143951416,0.4202682077884674,0.6079629063606262,0.2207745164632797,0.0,0.0,0.2396431267261505,30.17677116394043,31.0,-3.1820273399353027,-5925.9853515625,114.4775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026794433594,305.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.1344647109508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702235341072082,0.1702278703451156,-4.333616288931808e-06,0.0,0.0001364645868306,0.0,0.0,6.866024017333984,0.0,0.0,0.0,0.281314879655838,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0769806802272796,-1862.4876708984373,304.1557312011719,0.7614290118217468,0.1304115355014801,0.1186240464448928,293.67449951171875,297.1499938964844,293.1499938964844,0.0041462085209786,-328.02899169921875,296.8287048339844,0.5457831621170044,0.050000000745058,0.0482717603445053,293.17254638671875,297.1499938964844,293.1499938964844,0.1731250435113906,-2764.5849609375,304.1537475585937,0.9492192268371582,0.2506043612957001,0.176106795668602,293.21417236328125,297.1499938964844,293.1499938964844,0.2149124443531036,-4444.171875,304.15936279296875,0.9990000128746032,0.3108285963535309,0.2829828858375549,293.25347900390625,297.1499938964844,293.1499938964844,0.0102380877360701,-3107.31298828125,302.4048767089844,0.5457831621170044,0.050000000745058,0.2289804518222808,291.1752319335937,291.1499938964844,273.7894897460937,270.6781005859375,285.4742431640625,293.537109375,291.1747741699219,1.0,0.216069146990776,0.7991976141929626,0.7991976141929626,1.0,1.0,-1.0260511636734009,0.418968915939331,0.6070822477340698,0.2211330533027649,0.0,0.0,0.2367111444473266,30.46493911743164,34.0,-5.670708656311035,-5884.66162109375,114.47708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,305.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1330620199441909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681806594133377,0.1681849807500839,-4.329500370658934e-06,0.0,0.0001350410311715,0.0,0.0,6.773167133331299,0.0,0.0,0.0,0.2809540033340454,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0769806802272796,-1862.4876708984373,304.1557312011719,0.7614290118217468,0.1304115355014801,0.1186240464448928,293.67449951171875,297.1499938964844,293.1499938964844,0.0041462085209786,-328.02899169921875,296.8287048339844,0.5457831621170044,0.050000000745058,0.0482717603445053,293.17254638671875,297.1499938964844,293.1499938964844,0.1731250435113906,-2764.5849609375,304.1537475585937,0.9492192268371582,0.2506043612957001,0.176106795668602,293.21417236328125,297.1499938964844,293.1499938964844,0.2149124443531036,-4444.171875,304.15936279296875,0.9990000128746032,0.3108285963535309,0.2829828858375549,293.25347900390625,297.1499938964844,293.1499938964844,0.0102380877360701,-3107.31298828125,302.4048767089844,0.5457831621170044,0.050000000745058,0.2289804518222808,291.1752319335937,291.1499938964844,273.7894897460937,270.6781005859375,285.4742431640625,293.537109375,291.1747741699219,1.0,0.216069146990776,0.7991976141929626,0.7991976141929626,1.0,1.0,-1.0260511636734009,0.418968915939331,0.6070822477340698,0.2211330533027649,0.0,0.0,0.2367111444473266,30.46493911743164,34.0,-5.670708656311035,-5884.66162109375,114.47708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,305.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1330620199441909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681806594133377,0.1681849807500839,-4.329500370658934e-06,0.0,0.0001350410311715,0.0,0.0,6.773167133331299,0.0,0.0,0.0,0.2809540033340454,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755234658718109,-1835.9393310546875,304.1562194824219,0.7539304494857788,0.1285974830389022,0.1168687790632247,293.6853942871094,297.1499938964844,293.1499938964844,0.0039857444353401,-316.048828125,296.61328125,0.5424401760101318,0.050000000745058,0.0482981018722057,293.1778564453125,297.1499938964844,293.1499938964844,0.1716558635234832,-2745.7578125,304.1548767089844,0.9411202073097228,0.2489475011825561,0.1748021394014358,293.2248840332031,297.1499938964844,293.1499938964844,0.2188701182603836,-4511.93212890625,304.149658203125,0.9990000128746032,0.3070431649684906,0.287363052368164,293.2626342773437,297.1499938964844,293.1499938964844,0.0101503087207674,-3093.843994140625,302.3427429199219,0.5424401760101318,0.050000000745058,0.2291053980588913,291.1688537597656,291.1499938964844,273.8309326171875,270.7094116210937,285.4961853027344,293.5381164550781,291.1677551269531,1.0,0.2174674868583679,0.7991344928741455,0.7991344928741455,1.0,1.0,-1.0278160572052002,0.4194718897342682,0.6083441376686096,0.2222813665866851,0.0,0.0,0.2345587760210037,31.171443939208984,37.0,-10.065442085266112,-5856.6435546875,116.12081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,305.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.1316494792699813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665763854980468,0.1665807217359542,-4.326293947087834e-06,0.0,0.0001336074928985,0.0,0.0,6.700503349304199,0.0,0.0,0.0,0.2806755304336548,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755234658718109,-1835.9393310546875,304.1562194824219,0.7539304494857788,0.1285974830389022,0.1168687790632247,293.6853942871094,297.1499938964844,293.1499938964844,0.0039857444353401,-316.048828125,296.61328125,0.5424401760101318,0.050000000745058,0.0482981018722057,293.1778564453125,297.1499938964844,293.1499938964844,0.1716558635234832,-2745.7578125,304.1548767089844,0.9411202073097228,0.2489475011825561,0.1748021394014358,293.2248840332031,297.1499938964844,293.1499938964844,0.2188701182603836,-4511.93212890625,304.149658203125,0.9990000128746032,0.3070431649684906,0.287363052368164,293.2626342773437,297.1499938964844,293.1499938964844,0.0101503087207674,-3093.843994140625,302.3427429199219,0.5424401760101318,0.050000000745058,0.2291053980588913,291.1688537597656,291.1499938964844,273.8309326171875,270.7094116210937,285.4961853027344,293.5381164550781,291.1677551269531,1.0,0.2174674868583679,0.7991344928741455,0.7991344928741455,1.0,1.0,-1.0278160572052002,0.4194718897342682,0.6083441376686096,0.2222813665866851,0.0,0.0,0.2345587760210037,31.171443939208984,37.0,-10.065442085266112,-5856.6435546875,116.12081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,305.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.1316494792699813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665763854980468,0.1665807217359542,-4.326293947087834e-06,0.0,0.0001336074928985,0.0,0.0,6.700503349304199,0.0,0.0,0.0,0.2806755304336548,4.0,0.0,1.0
