time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749412029981613,-1825.4136962890625,304.1561584472656,0.7497244477272034,0.1278172135353088,0.1161571741104126,293.68975830078125,297.1499938964844,293.1499938964844,0.0039076642133295,-310.1870422363281,296.5060729980469,0.5400086641311646,0.050000000745058,0.0483179464936256,293.1788635253906,297.1499938964844,293.1499938964844,0.1711912155151367,-2739.89794921875,304.15484619140625,0.9361597895622252,0.2483931332826614,0.1743663698434829,293.2323913574219,297.1499938964844,293.1499938964844,0.2210797369480133,-4549.25927734375,304.145751953125,0.9990000128746032,0.3046186566352844,0.2897216081619262,293.2662353515625,297.1499938964844,293.1499938964844,0.0101121142506599,-3088.2333984375,302.3129272460937,0.5400086641311646,0.050000000745058,0.229199543595314,291.1641540527344,291.1499938964844,273.8523254394531,270.7250671386719,285.5091552734375,293.5425720214844,291.1630859375,1.0,0.2185183316469192,0.7991029620170593,0.7991029620170593,1.0,1.0,-1.0293974876403809,0.4200248420238495,0.6093726754188538,0.2230446636676788,0.0,0.0,0.2340905517339706,31.703533172607425,37.0,-11.205418586730955,-5849.37109375,117.4223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.1309735029935836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661509275436401,0.1661552637815475,-4.325412191974465e-06,0.0,0.000132921457407,0.0,0.0,6.681218147277832,0.0,0.0,0.0,0.2806042730808258,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.074395090341568,-1815.5216064453125,304.156005859375,0.743459165096283,0.1270863264799118,0.1155154630541801,293.69354248046875,297.1499938964844,293.1499938964844,0.0038323132321238,-304.4672241210937,296.40118408203125,0.535552442073822,0.050000000745058,0.0483560040593147,293.1788024902344,297.1499938964844,293.1499938964844,0.1708502322435379,-2735.6064453125,304.1545715332031,0.9279875159263612,0.2480391412973404,0.1740767955780029,293.2386169433594,297.1499938964844,293.1499938964844,0.2194103151559829,-4520.7470703125,304.14959716796875,0.9924821853637696,0.3023522198200226,0.2877772450447082,293.2692565917969,297.1499938964844,293.1499938964844,0.0100789805874228,-3083.29345703125,302.2843322753906,0.535552442073822,0.050000000745058,0.2293800711631775,291.1620178222656,291.1499938964844,273.8741455078125,270.7406921386719,285.5272216796875,293.5451965332031,291.1625061035156,1.0,0.219652771949768,0.7990275621414185,0.7990275621414185,1.0,1.0,-1.0262209177017212,0.4182972311973572,0.607923686504364,0.2231252342462539,0.0,0.0,0.2335367351770401,32.64488983154297,40.0,-3.293045997619629,-5834.5615234375,118.32176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46417236328125,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.1303331404924392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658663749694824,0.1658706963062286,-4.324836027080892e-06,0.0,0.0001322715688729,0.0,0.0,6.668346881866455,0.0,0.0,0.0,0.2805517017841339,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0732991099357605,-1795.54638671875,304.15582275390625,0.7314903140068054,0.125704288482666,0.1143277585506439,293.6998291015625,297.1499938964844,293.1499938964844,0.0036808471195399,-292.75616455078125,296.2011108398437,0.5268688201904297,0.050000000745058,0.0484372451901435,293.1779479980469,297.1499938964844,293.1499938964844,0.1702686250209808,-2728.14794921875,304.1540222167969,0.9124285578727722,0.2474844753742218,0.1737336069345474,293.243408203125,297.1499938964844,293.1499938964844,0.2162308245897293,-4467.01806640625,304.1549072265625,0.9776384830474854,0.2991170287132263,0.2844466269016266,293.27410888671875,297.1499938964844,293.1499938964844,0.0100078890100121,-3071.16064453125,302.2308959960937,0.5268688201904297,0.050000000745058,0.2297654300928115,291.17120361328125,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.53875732421875,291.1718444824219,1.0,0.222260519862175,0.7988767623901367,0.7988767623901367,1.0,1.0,-1.0209459066390991,0.4153288602828979,0.6056170463562012,0.2235155254602432,0.0,0.0,0.2300982773303985,34.67053985595703,43.0,6.792822360992432,-5783.521484375,120.6062240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603576660156,305.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.1291211694478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640741527080536,0.1640784740447998,-4.321484993852209e-06,0.0,0.0001310415827902,0.0,0.0,6.587832450866699,0.0,0.0,0.0,0.2802202403545379,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0732991099357605,-1795.54638671875,304.15582275390625,0.7314903140068054,0.125704288482666,0.1143277585506439,293.6998291015625,297.1499938964844,293.1499938964844,0.0036808471195399,-292.75616455078125,296.2011108398437,0.5268688201904297,0.050000000745058,0.0484372451901435,293.1779479980469,297.1499938964844,293.1499938964844,0.1702686250209808,-2728.14794921875,304.1540222167969,0.9124285578727722,0.2474844753742218,0.1737336069345474,293.243408203125,297.1499938964844,293.1499938964844,0.2162308245897293,-4467.01806640625,304.1549072265625,0.9776384830474854,0.2991170287132263,0.2844466269016266,293.27410888671875,297.1499938964844,293.1499938964844,0.0100078890100121,-3071.16064453125,302.2308959960937,0.5268688201904297,0.050000000745058,0.2297654300928115,291.17120361328125,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.53875732421875,291.1718444824219,1.0,0.222260519862175,0.7988767623901367,0.7988767623901367,1.0,1.0,-1.0209459066390991,0.4153288602828979,0.6056170463562012,0.2235155254602432,0.0,0.0,0.2300982773303985,34.67053985595703,43.0,6.792822360992432,-5783.521484375,120.6062240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603576660156,305.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.1291211694478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640741527080536,0.1640784740447998,-4.321484993852209e-06,0.0,0.0001310415827902,0.0,0.0,6.587832450866699,0.0,0.0,0.0,0.2802202403545379,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723325088620185,-1778.0946044921875,304.1554870605469,0.7199414372444153,0.1244135349988937,0.1132312938570976,293.7035827636719,297.1499938964844,293.1499938964844,0.0035365684889256,-281.59771728515625,296.0013427734375,0.5186158418655396,0.050000000745058,0.0485250353813171,293.177734375,297.1499938964844,293.1499938964844,0.1697697639465332,-2721.83203125,304.15350341796875,0.8983206152915955,0.2468206733465194,0.1733560264110565,293.24365234375,297.1499938964844,293.1499938964844,0.2140426635742187,-4430.51708984375,304.1568603515625,0.9619079828262328,0.2966967523097992,0.2821102142333984,293.2777404785156,297.1499938964844,293.1499938964844,0.0099474592134356,-3061.70361328125,302.1781005859375,0.5186158418655396,0.050000000745058,0.230181872844696,291.1729431152344,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.5272827148437,291.17291259765625,1.0,0.225255012512207,0.798725962638855,0.798725962638855,1.0,1.0,-1.0169776678085327,0.4129340350627899,0.6040436029434204,0.2242282181978225,0.0,0.0,0.2268657386302948,36.87942886352539,46.0,2.531335830688477,-5728.83544921875,123.49231719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,305.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.1279228031635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619311571121215,0.1619354784488678,-4.317336788517423e-06,0.0,0.0001298253773711,0.0,0.0,6.4916510581970215,0.0,0.0,0.0,0.2798479199409485,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723325088620185,-1778.0946044921875,304.1554870605469,0.7199414372444153,0.1244135349988937,0.1132312938570976,293.7035827636719,297.1499938964844,293.1499938964844,0.0035365684889256,-281.59771728515625,296.0013427734375,0.5186158418655396,0.050000000745058,0.0485250353813171,293.177734375,297.1499938964844,293.1499938964844,0.1697697639465332,-2721.83203125,304.15350341796875,0.8983206152915955,0.2468206733465194,0.1733560264110565,293.24365234375,297.1499938964844,293.1499938964844,0.2140426635742187,-4430.51708984375,304.1568603515625,0.9619079828262328,0.2966967523097992,0.2821102142333984,293.2777404785156,297.1499938964844,293.1499938964844,0.0099474592134356,-3061.70361328125,302.1781005859375,0.5186158418655396,0.050000000745058,0.230181872844696,291.1729431152344,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.5272827148437,291.17291259765625,1.0,0.225255012512207,0.798725962638855,0.798725962638855,1.0,1.0,-1.0169776678085327,0.4129340350627899,0.6040436029434204,0.2242282181978225,0.0,0.0,0.2268657386302948,36.87942886352539,46.0,2.531335830688477,-5728.83544921875,123.49231719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,305.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.1279228031635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619311571121215,0.1619354784488678,-4.317336788517423e-06,0.0,0.0001298253773711,0.0,0.0,6.4916510581970215,0.0,0.0,0.0,0.2798479199409485,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714616477489471,-1762.4510498046875,304.1551208496094,0.7080817818641663,0.1232300326228141,0.1122320368885994,293.70037841796875,297.1499938964844,293.1499938964844,0.0034070368856191,-271.5347595214844,295.8180847167969,0.5108295679092407,0.050000000745058,0.0486198179423809,293.1776733398437,297.1499938964844,293.1499938964844,0.1692634522914886,-2715.414306640625,304.1531982421875,0.884928822517395,0.2461297661066055,0.1729417443275451,293.2423095703125,297.1499938964844,293.1499938964844,0.2122310250997543,-4400.52197265625,304.1575622558594,0.9452635049819946,0.2945954203605652,0.2801693677902221,293.2803955078125,297.1499938964844,293.1499938964844,0.0098929926753044,-3053.4892578125,302.1263732910156,0.5108295679092407,0.050000000745058,0.230631485581398,291.1723327636719,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.50982666015625,291.1721496582031,1.0,0.2285443693399429,0.79865562915802,0.79865562915802,1.0,1.0,-1.0136051177978516,0.4107910692691803,0.6028140783309937,0.2251369655132293,0.0,0.0,0.2239129245281219,39.27422332763672,49.0,-0.441162645816803,-5680.99560546875,126.81832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,304.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.1267414689064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600575149059295,0.1600618213415146,-4.313726094551384e-06,0.0,0.0001286264741793,0.0,0.0,6.4078521728515625,0.0,0.0,0.0,0.2795206010341644,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714616477489471,-1762.4510498046875,304.1551208496094,0.7080817818641663,0.1232300326228141,0.1122320368885994,293.70037841796875,297.1499938964844,293.1499938964844,0.0034070368856191,-271.5347595214844,295.8180847167969,0.5108295679092407,0.050000000745058,0.0486198179423809,293.1776733398437,297.1499938964844,293.1499938964844,0.1692634522914886,-2715.414306640625,304.1531982421875,0.884928822517395,0.2461297661066055,0.1729417443275451,293.2423095703125,297.1499938964844,293.1499938964844,0.2122310250997543,-4400.52197265625,304.1575622558594,0.9452635049819946,0.2945954203605652,0.2801693677902221,293.2803955078125,297.1499938964844,293.1499938964844,0.0098929926753044,-3053.4892578125,302.1263732910156,0.5108295679092407,0.050000000745058,0.230631485581398,291.1723327636719,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.50982666015625,291.1721496582031,1.0,0.2285443693399429,0.79865562915802,0.79865562915802,1.0,1.0,-1.0136051177978516,0.4107910692691803,0.6028140783309937,0.2251369655132293,0.0,0.0,0.2239129245281219,39.27422332763672,49.0,-0.441162645816803,-5680.99560546875,126.81832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,304.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.1267414689064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600575149059295,0.1600618213415146,-4.313726094551384e-06,0.0,0.0001286264741793,0.0,0.0,6.4078521728515625,0.0,0.0,0.0,0.2795206010341644,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706919655203819,-1748.689453125,304.1546936035156,0.6960460543632507,0.1221595853567123,0.1113414242863655,293.6923522949219,297.1499938964844,293.1499938964844,0.0032890639267861,-262.3349609375,295.6483764648437,0.5036037564277649,0.050000000745058,0.0487205684185028,293.1766662597656,297.1499938964844,293.1499938964844,0.1688923984766006,-2710.763916015625,304.1527404785156,0.8722836971282959,0.2456297427415847,0.1726238876581192,293.24090576171875,297.1499938964844,293.1499938964844,0.210538238286972,-4372.56982421875,304.1578674316406,0.9282920956611632,0.2925424873828888,0.2783387899398803,293.28228759765625,297.1499938964844,293.1499938964844,0.0098435515537858,-3046.279296875,302.07568359375,0.5036037564277649,0.050000000745058,0.2311093956232071,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.4894714355469,291.1700744628906,1.0,0.2320519536733627,0.7985852956771851,0.7985852956771851,1.0,1.0,-1.0106523036956787,0.4088178873062134,0.6018344163894653,0.2261855006217956,0.0,0.0,0.2213267385959625,41.826568603515625,52.0,-2.356619119644165,-5637.943359375,130.49432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,304.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.1256020665168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584027111530304,0.1584070175886154,-4.310551503294846e-06,0.0,0.0001274701207876,0.0,0.0,6.33406925201416,0.0,0.0,0.0,0.2792343497276306,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706919655203819,-1748.689453125,304.1546936035156,0.6960460543632507,0.1221595853567123,0.1113414242863655,293.6923522949219,297.1499938964844,293.1499938964844,0.0032890639267861,-262.3349609375,295.6483764648437,0.5036037564277649,0.050000000745058,0.0487205684185028,293.1766662597656,297.1499938964844,293.1499938964844,0.1688923984766006,-2710.763916015625,304.1527404785156,0.8722836971282959,0.2456297427415847,0.1726238876581192,293.24090576171875,297.1499938964844,293.1499938964844,0.210538238286972,-4372.56982421875,304.1578674316406,0.9282920956611632,0.2925424873828888,0.2783387899398803,293.28228759765625,297.1499938964844,293.1499938964844,0.0098435515537858,-3046.279296875,302.07568359375,0.5036037564277649,0.050000000745058,0.2311093956232071,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.4894714355469,291.1700744628906,1.0,0.2320519536733627,0.7985852956771851,0.7985852956771851,1.0,1.0,-1.0106523036956787,0.4088178873062134,0.6018344163894653,0.2261855006217956,0.0,0.0,0.2213267385959625,41.826568603515625,52.0,-2.356619119644165,-5637.943359375,130.49432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,304.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.1256020665168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584027111530304,0.1584070175886154,-4.310551503294846e-06,0.0,0.0001274701207876,0.0,0.0,6.33406925201416,0.0,0.0,0.0,0.2792343497276306,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703394562005996,-1742.401611328125,304.15447998046875,0.6902496218681335,0.121662251651287,0.1109335571527481,293.6871643066406,297.1499938964844,293.1499938964844,0.0032333121635019,-257.9734191894531,295.5677490234375,0.5002011656761169,0.050000000745058,0.0487728752195835,293.1758728027344,297.1499938964844,293.1499938964844,0.1687786728143692,-2709.3681640625,304.1524658203125,0.8663389086723328,0.2454493939876556,0.1725243628025055,293.2402648925781,297.1499938964844,293.1499938964844,0.2096904665231704,-4358.5634765625,304.157958984375,0.9199842810630798,0.2915157079696655,0.277421623468399,293.282958984375,297.1499938964844,293.1499938964844,0.0098201418295502,-3042.89990234375,302.0507507324219,0.5002011656761169,0.050000000745058,0.231357529759407,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,285.6410827636719,293.4790344238281,291.1690368652344,1.0,0.233868196606636,0.7985501289367676,0.7985501289367676,1.0,1.0,-1.0093032121658323,0.4078830480575561,0.6014201641082764,0.2267509996891021,0.0,0.0,0.2201527208089828,43.15354919433594,52.0,-2.629065990447998,-5618.11572265625,132.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,304.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.1250555962324142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576632559299469,0.1576675623655319,-4.309139967517695e-06,0.0,0.0001269155327463,0.0,0.0,6.301170825958252,0.0,0.0,0.0,0.279106467962265,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700040757656097,-1736.42626953125,304.154296875,0.6846284866333008,0.1211860105395317,0.1105464920401573,293.68145751953125,297.1499938964844,293.1499938964844,0.0031792863737791,-253.7377319335937,295.489501953125,0.4969293177127838,0.050000000745058,0.0488262698054313,293.1750183105469,297.1499938964844,293.1499938964844,0.168688490986824,-2708.270751953125,304.15216064453125,0.8606347441673279,0.2452902346849441,0.1724451184272766,293.2396240234375,297.1499938964844,293.1499938964844,0.2088471949100494,-4344.625,304.1580505371094,0.9120396971702576,0.2904987335205078,0.2765117585659027,293.2835388183594,297.1499938964844,293.1499938964844,0.0097973560914397,-3039.611328125,302.0260314941406,0.4969293177127838,0.050000000745058,0.2316108047962188,291.1683349609375,291.1499938964844,274.10821533203125,270.8937072753906,285.6522216796875,293.4686584472656,291.1680908203125,1.0,0.2357144653797149,0.7985129356384277,0.7985129356384277,1.0,1.0,-1.0080196857452393,0.4069746136665344,0.6010450720787048,0.2273375689983368,0.0,0.0,0.219030424952507,44.50904083251953,55.0,-2.617295742034912,-5598.98828125,134.45034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375,304.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.587890625,18000.0,0.0,0.0,0.1245268285274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569632589817047,0.1569675654172897,-4.307808012526948e-06,0.0,0.0001263789017684,0.0,0.0,6.2700700759887695,0.0,0.0,0.0,0.2789855599403381,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693800374865531,-1725.3228759765625,304.1539001464844,0.6739667057991028,0.1202913597226142,0.1098295599222183,293.6687927246094,297.1499938964844,293.1499938964844,0.0030758164357393,-245.60134887695312,295.3395080566406,0.4907062947750091,0.050000000745058,0.0489359386265277,293.1732482910156,297.1499938964844,293.1499938964844,0.1685501039028167,-2706.595703125,304.15167236328125,0.8499197959899902,0.2450139671564102,0.172324076294899,293.23828125,297.1499938964844,293.1499938964844,0.207186684012413,-4317.158203125,304.1581420898437,0.8978578448295593,0.2885039448738098,0.2747288346290588,293.2843322753906,297.1499938964844,293.1499938964844,0.0097533082589507,-3033.234619140625,301.977294921875,0.4907062947750091,0.050000000745058,0.2321310192346573,291.1667785644531,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,293.4483947753906,291.1666259765625,1.0,0.2394768446683883,0.7984386086463928,0.7984386086463928,1.0,1.0,-1.0056302547454834,0.405231237411499,0.6003990173339844,0.2285638600587844,0.0,0.0,0.2169030457735061,47.29559326171875,43.0,-2.133035659790039,-5562.25146484375,138.62416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,304.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.1235294565558433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556529402732849,0.1556572318077087,-4.305328729969915e-06,0.0,0.000125366699649,0.0,0.0,6.211963176727295,0.0,0.0,0.0,0.2787595391273498,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693800374865531,-1725.3228759765625,304.1539001464844,0.6739667057991028,0.1202913597226142,0.1098295599222183,293.6687927246094,297.1499938964844,293.1499938964844,0.0030758164357393,-245.60134887695312,295.3395080566406,0.4907062947750091,0.050000000745058,0.0489359386265277,293.1732482910156,297.1499938964844,293.1499938964844,0.1685501039028167,-2706.595703125,304.15167236328125,0.8499197959899902,0.2450139671564102,0.172324076294899,293.23828125,297.1499938964844,293.1499938964844,0.207186684012413,-4317.158203125,304.1581420898437,0.8978578448295593,0.2885039448738098,0.2747288346290588,293.2843322753906,297.1499938964844,293.1499938964844,0.0097533082589507,-3033.234619140625,301.977294921875,0.4907062947750091,0.050000000745058,0.2321310192346573,291.1667785644531,291.1499938964844,274.1570129394531,270.9230651855469,285.6748046875,293.4483947753906,291.1666259765625,1.0,0.2394768446683883,0.7984386086463928,0.7984386086463928,1.0,1.0,-1.0056302547454834,0.405231237411499,0.6003990173339844,0.2285638600587844,0.0,0.0,0.2169030457735061,47.29559326171875,43.0,-2.133035659790039,-5562.25146484375,138.62416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,304.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.1235294565558433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556529402732849,0.1556572318077087,-4.305328729969915e-06,0.0,0.000125366699649,0.0,0.0,6.211963176727295,0.0,0.0,0.0,0.2787595391273498,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687009543180465,-1713.218505859375,304.1537475585937,0.6745654940605164,0.1194958686828613,0.1090606674551963,293.6546630859375,297.1499938964844,293.1499938964844,0.0029699467122554,-237.2338104248047,295.1988830566406,0.4922715127468109,0.050000000745058,0.0489074178040027,293.1712646484375,297.1499938964844,293.1499938964844,0.1683314740657806,-2703.81982421875,304.1514892578125,0.852264940738678,0.2448250204324722,0.1721503734588623,293.2366943359375,297.1499938964844,293.1499938964844,0.2054322659969329,-4288.01708984375,304.1583557128906,0.8987083435058594,0.2865863442420959,0.2728707790374756,293.2846984863281,297.1499938964844,293.1499938964844,0.0096710212528705,-3018.201904296875,301.9298095703125,0.4922715127468109,0.050000000745058,0.2319957315921783,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,293.4286499023437,291.1669311523437,1.0,0.2375771850347519,0.7983642220497131,0.7983642220497131,1.0,1.0,-1.0020731687545776,0.4029330909252167,0.5991401076316833,0.2296086102724075,0.0,0.0,0.2147161662578582,46.57012939453125,31.0,0.5477421283721924,-5523.5078125,136.49066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40948486328125,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.1226132810115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543797701597213,0.1543840765953064,-4.302944489609217e-06,0.0,0.0001244368904735,0.0,0.0,6.155653476715088,0.0,0.0,0.0,0.2785385549068451,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687009543180465,-1713.218505859375,304.1537475585937,0.6745654940605164,0.1194958686828613,0.1090606674551963,293.6546630859375,297.1499938964844,293.1499938964844,0.0029699467122554,-237.2338104248047,295.1988830566406,0.4922715127468109,0.050000000745058,0.0489074178040027,293.1712646484375,297.1499938964844,293.1499938964844,0.1683314740657806,-2703.81982421875,304.1514892578125,0.852264940738678,0.2448250204324722,0.1721503734588623,293.2366943359375,297.1499938964844,293.1499938964844,0.2054322659969329,-4288.01708984375,304.1583557128906,0.8987083435058594,0.2865863442420959,0.2728707790374756,293.2846984863281,297.1499938964844,293.1499938964844,0.0096710212528705,-3018.201904296875,301.9298095703125,0.4922715127468109,0.050000000745058,0.2319957315921783,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.69921875,293.4286499023437,291.1669311523437,1.0,0.2375771850347519,0.7983642220497131,0.7983642220497131,1.0,1.0,-1.0020731687545776,0.4029330909252167,0.5991401076316833,0.2296086102724075,0.0,0.0,0.2147161662578582,46.57012939453125,31.0,0.5477421283721924,-5523.5078125,136.49066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40948486328125,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.1226132810115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543797701597213,0.1543840765953064,-4.302944489609217e-06,0.0,0.0001244368904735,0.0,0.0,6.155653476715088,0.0,0.0,0.0,0.2785385549068451,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680140405893325,-1700.97021484375,304.15362548828125,0.6850407123565674,0.1188348680734634,0.1083014532923698,293.6390075683594,297.1499938964844,293.1499938964844,0.0028643116820603,-228.8433990478516,295.0691223144531,0.5006697177886963,0.050000000745058,0.0487654767930507,293.1688232421875,297.1499938964844,293.1499938964844,0.1680959463119506,-2700.784912109375,304.1513977050781,0.8662384152412415,0.2447829395532608,0.1719897985458374,293.2347717285156,297.1499938964844,293.1499938964844,0.2036235481500625,-4257.87841796875,304.1585693359375,0.9127463698387146,0.2847771346569061,0.2709973752498626,293.2845153808594,297.1499938964844,293.1499938964844,0.0095588220283389,-2996.080810546875,301.8841857910156,0.5006697177886963,0.050000000745058,0.2313224375247955,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.4090881347656,291.1693725585937,1.0,0.2316518723964691,0.7983006238937378,0.7983006238937378,1.0,1.0,-0.997742772102356,0.4002758264541626,0.5974669456481934,0.2305129021406173,0.0,0.0,0.2120226323604583,42.9638557434082,25.0,2.793957233428955,-5478.5390625,129.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,304.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.1217561885714531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528513729572296,0.1528556644916534,-4.300119599065511e-06,0.0,0.0001235670497408,0.0,0.0,6.088253974914551,0.0,0.0,0.0,0.2782733738422394,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680140405893325,-1700.97021484375,304.15362548828125,0.6850407123565674,0.1188348680734634,0.1083014532923698,293.6390075683594,297.1499938964844,293.1499938964844,0.0028643116820603,-228.8433990478516,295.0691223144531,0.5006697177886963,0.050000000745058,0.0487654767930507,293.1688232421875,297.1499938964844,293.1499938964844,0.1680959463119506,-2700.784912109375,304.1513977050781,0.8662384152412415,0.2447829395532608,0.1719897985458374,293.2347717285156,297.1499938964844,293.1499938964844,0.2036235481500625,-4257.87841796875,304.1585693359375,0.9127463698387146,0.2847771346569061,0.2709973752498626,293.2845153808594,297.1499938964844,293.1499938964844,0.0095588220283389,-2996.080810546875,301.8841857910156,0.5006697177886963,0.050000000745058,0.2313224375247955,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.4090881347656,291.1693725585937,1.0,0.2316518723964691,0.7983006238937378,0.7983006238937378,1.0,1.0,-0.997742772102356,0.4002758264541626,0.5974669456481934,0.2305129021406173,0.0,0.0,0.2120226323604583,42.9638557434082,25.0,2.793957233428955,-5478.5390625,129.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,304.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.1217561885714531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528513729572296,0.1528556644916534,-4.300119599065511e-06,0.0,0.0001235670497408,0.0,0.0,6.088253974914551,0.0,0.0,0.0,0.2782733738422394,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674038156867027,-1690.1263427734375,304.1534423828125,0.6997544169425964,0.1182888969779014,0.1076302453875541,293.62237548828125,297.1499938964844,293.1499938964844,0.0027638673782348,-220.8516082763672,294.9474792480469,0.5123619437217712,0.050000000745058,0.0486001223325729,293.16607666015625,297.1499938964844,293.1499938964844,0.1679536402225494,-2698.968994140625,304.1511535644531,0.8856294751167297,0.2448643296957016,0.1719052195549011,293.23260498046875,297.1499938964844,293.1499938964844,0.2018869370222091,-4228.94091796875,304.1585998535156,0.9338979125022888,0.2830682098865509,0.2691989541053772,293.2838439941406,297.1499938964844,293.1499938964844,0.0094440439715981,-2973.02197265625,301.8398742675781,0.5123619437217712,0.050000000745058,0.2305380553007125,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.39031982421875,291.1714782714844,1.0,0.2249313741922378,0.7982369661331177,0.7982369661331177,1.0,1.0,-0.9935373067855836,0.3976874649524688,0.595849871635437,0.2314072847366333,0.0,0.0,0.2090246677398681,38.7653694152832,25.0,2.683725357055664,-5430.6513671875,121.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1209196224808693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511204540729522,0.1511247605085373,-4.296926817914937e-06,0.0,0.0001227180473506,0.0,0.0,6.012124538421631,0.0,0.0,0.0,0.2779759764671325,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674038156867027,-1690.1263427734375,304.1534423828125,0.6997544169425964,0.1182888969779014,0.1076302453875541,293.62237548828125,297.1499938964844,293.1499938964844,0.0027638673782348,-220.8516082763672,294.9474792480469,0.5123619437217712,0.050000000745058,0.0486001223325729,293.16607666015625,297.1499938964844,293.1499938964844,0.1679536402225494,-2698.968994140625,304.1511535644531,0.8856294751167297,0.2448643296957016,0.1719052195549011,293.23260498046875,297.1499938964844,293.1499938964844,0.2018869370222091,-4228.94091796875,304.1585998535156,0.9338979125022888,0.2830682098865509,0.2691989541053772,293.2838439941406,297.1499938964844,293.1499938964844,0.0094440439715981,-2973.02197265625,301.8398742675781,0.5123619437217712,0.050000000745058,0.2305380553007125,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.39031982421875,291.1714782714844,1.0,0.2249313741922378,0.7982369661331177,0.7982369661331177,1.0,1.0,-0.9935373067855836,0.3976874649524688,0.595849871635437,0.2314072847366333,0.0,0.0,0.2090246677398681,38.7653694152832,25.0,2.683725357055664,-5430.6513671875,121.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1209196224808693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511204540729522,0.1511247605085373,-4.296926817914937e-06,0.0,0.0001227180473506,0.0,0.0,6.012124538421631,0.0,0.0,0.0,0.2779759764671325,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671410784125328,-1685.4754638671875,304.1532897949219,0.7064686417579651,0.1180466040968895,0.1073400974273681,293.6139221191406,297.1499938964844,293.1499938964844,0.0027166053187102,-217.0904693603516,294.8888854980469,0.5179752111434937,0.050000000745058,0.0485323667526245,293.1646728515625,297.1499938964844,293.1499938964844,0.1679311990737915,-2698.701171875,304.1510009765625,0.8946952223777771,0.2449339926242828,0.1718980967998504,293.2314758300781,297.1499938964844,293.1499938964844,0.2010685801506042,-4215.3173828125,304.1585388183594,0.9434647560119628,0.282243549823761,0.268345296382904,293.28338623046875,297.1499938964844,293.1499938964844,0.0093922624364495,-2962.652587890625,301.8180847167969,0.5179752111434937,0.050000000745058,0.2302166521549224,291.17193603515625,291.1499938964844,274.3271484375,271.0209045410156,285.7629089355469,293.3814392089844,291.1720275878906,1.0,0.2222122102975845,0.7982051968574524,0.7982051968574524,1.0,1.0,-0.9916888475418092,0.3965182304382324,0.5951706171035767,0.2318808287382125,0.0,0.0,0.2074971944093704,37.04656219482422,25.0,2.0055439472198486,-5407.056640625,117.84347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1205003708600997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502309441566467,0.1502352356910705,-4.295288363209693e-06,0.0,0.0001222925639012,0.0,0.0,5.97308349609375,0.0,0.0,0.0,0.2778241336345672,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669020935893058,-1681.2562255859375,304.15313720703125,0.7123602032661438,0.117817498743534,0.1070740297436714,293.60546875,297.1499938964844,293.1499938964844,0.0026711656246334,-213.4752197265625,294.8313903808594,0.5231694579124451,0.050000000745058,0.0484751798212528,293.163330078125,297.1499938964844,293.1499938964844,0.1679352223873138,-2698.7802734375,304.1507873535156,0.9029151797294616,0.2450131177902221,0.1719076484441757,293.2303466796875,297.1499938964844,293.1499938964844,0.200282022356987,-4202.2294921875,304.1584167480469,0.9517447352409364,0.2814338505268097,0.2675178647041321,293.28289794921875,297.1499938964844,293.1499938964844,0.0093442723155021,-2953.096435546875,301.79638671875,0.5231694579124451,0.050000000745058,0.2299453914165496,291.1721496582031,291.1499938964844,274.3510131835937,271.0341491699219,285.775390625,293.3730163574219,291.1721496582031,1.0,0.2198093235492706,0.7981896996498108,0.7981896996498108,1.0,1.0,-0.9899936318397522,0.3954268395900726,0.594566822052002,0.2323683351278305,0.0,0.0,0.2059957683086395,35.596805572509766,25.0,1.0760396718978882,-5384.13037109375,115.01155853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1200784221291542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493507772684097,0.1493550688028335,-4.293668553145835e-06,0.0,0.0001218643301399,0.0,0.0,5.934506893157959,0.0,0.0,0.0,0.2776745557785034,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664745047688484,-1673.7293701171875,304.1528015136719,0.7220268845558167,0.1173910275101661,0.1065933853387832,293.5888977050781,297.1499938964844,293.1499938964844,0.0025844166520982,-206.5732879638672,294.7193908691406,0.5326241254806519,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.167994737625122,-2699.607177734375,304.15045166015625,0.9185973405838012,0.2451913356781005,0.1719587296247482,293.2281188964844,297.1499938964844,293.1499938964844,0.1987800896167755,-4177.23681640625,304.1581115722656,0.9653657674789428,0.2798531949520111,0.2659230530261993,293.28179931640625,297.1499938964844,293.1499938964844,0.0092561151832342,-2935.628662109375,301.7533264160156,0.5326241254806519,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,293.357421875,291.1716613769531,1.0,0.2158111929893493,0.7981587052345276,0.7981587052345276,1.0,1.0,-0.9869239330291748,0.3934147953987121,0.5935091376304626,0.2333420813083648,0.0,0.0,0.2031151056289672,33.244239807128906,25.0,-0.3455548882484436,-5340.87646484375,110.3650131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1192265376448631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476695090532302,0.1476738005876541,-4.290583092370071e-06,0.0,0.0001209997790283,0.0,0.0,5.860974311828613,0.0,0.0,0.0,0.2773898839950561,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664745047688484,-1673.7293701171875,304.1528015136719,0.7220268845558167,0.1173910275101661,0.1065933853387832,293.5888977050781,297.1499938964844,293.1499938964844,0.0025844166520982,-206.5732879638672,294.7193908691406,0.5326241254806519,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.167994737625122,-2699.607177734375,304.15045166015625,0.9185973405838012,0.2451913356781005,0.1719587296247482,293.2281188964844,297.1499938964844,293.1499938964844,0.1987800896167755,-4177.23681640625,304.1581115722656,0.9653657674789428,0.2798531949520111,0.2659230530261993,293.28179931640625,297.1499938964844,293.1499938964844,0.0092561151832342,-2935.628662109375,301.7533264160156,0.5326241254806519,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.800048828125,293.357421875,291.1716613769531,1.0,0.2158111929893493,0.7981587052345276,0.7981587052345276,1.0,1.0,-0.9869239330291748,0.3934147953987121,0.5935091376304626,0.2333420813083648,0.0,0.0,0.2031151056289672,33.244239807128906,25.0,-0.3455548882484436,-5340.87646484375,110.3650131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1192265376448631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476695090532302,0.1476738005876541,-4.290583092370071e-06,0.0,0.0001209997790283,0.0,0.0,5.860974311828613,0.0,0.0,0.0,0.2773898839950561,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660974457859993,-1667.10888671875,304.1524963378906,0.7297266721725464,0.1169987097382545,0.1061670109629631,293.5729064941406,297.1499938964844,293.1499938964844,0.0025022409390658,-200.03170776367188,294.6112365722656,0.5407416224479675,0.050000000745058,0.0483119338750839,293.1584777832031,297.1499938964844,293.1499938964844,0.1680994033813476,-2701.009521484375,304.1501159667969,0.9325322508811952,0.2453871369361877,0.172040581703186,293.2259216308594,297.1499938964844,293.1499938964844,0.1973503977060318,-4153.4208984375,304.15777587890625,0.9755741953849792,0.2783183157444,0.264395534992218,293.2807006835937,297.1499938964844,293.1499938964844,0.0091758435592055,-2919.77099609375,301.7106018066406,0.5407416224479675,0.050000000745058,0.229171022772789,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.3434753417969,291.1708068847656,1.0,0.2126835733652115,0.7981276512145996,0.7981276512145996,1.0,1.0,-0.9841920733451844,0.3915958106517792,0.5925962328910828,0.2342789322137832,0.0,0.0,0.2003759890794754,31.462751388549805,25.0,-1.0553725957870483,-5300.64794921875,106.77582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,304.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.1183685362339019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460898220539093,0.1460941135883331,-4.287701358407503e-06,0.0,0.0001201290142489,0.0,0.0,5.792078018188477,0.0,0.0,0.0,0.2771233022212982,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660974457859993,-1667.10888671875,304.1524963378906,0.7297266721725464,0.1169987097382545,0.1061670109629631,293.5729064941406,297.1499938964844,293.1499938964844,0.0025022409390658,-200.03170776367188,294.6112365722656,0.5407416224479675,0.050000000745058,0.0483119338750839,293.1584777832031,297.1499938964844,293.1499938964844,0.1680994033813476,-2701.009521484375,304.1501159667969,0.9325322508811952,0.2453871369361877,0.172040581703186,293.2259216308594,297.1499938964844,293.1499938964844,0.1973503977060318,-4153.4208984375,304.15777587890625,0.9755741953849792,0.2783183157444,0.264395534992218,293.2807006835937,297.1499938964844,293.1499938964844,0.0091758435592055,-2919.77099609375,301.7106018066406,0.5407416224479675,0.050000000745058,0.229171022772789,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241271972656,293.3434753417969,291.1708068847656,1.0,0.2126835733652115,0.7981276512145996,0.7981276512145996,1.0,1.0,-0.9841920733451844,0.3915958106517792,0.5925962328910828,0.2342789322137832,0.0,0.0,0.2003759890794754,31.462751388549805,25.0,-1.0553725957870483,-5300.64794921875,106.77582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,304.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.1183685362339019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460898220539093,0.1460941135883331,-4.287701358407503e-06,0.0,0.0001201290142489,0.0,0.0,5.792078018188477,0.0,0.0,0.0,0.2771233022212982,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.065757617354393,-1661.152587890625,304.1522216796875,0.7360116839408875,0.1166324764490127,0.1057812646031379,293.5577087402344,297.1499938964844,293.1499938964844,0.002423524390906,-193.7616271972656,294.5061950683594,0.5475829839706421,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682320088148117,-2702.76220703125,304.1498718261719,0.9440653324127196,0.2455908209085464,0.1721417158842086,293.22381591796875,297.1499938964844,293.1499938964844,0.1959782540798187,-4130.5302734375,304.157470703125,0.9831494092941284,0.2768236994743347,0.2629233598709106,293.27960205078125,297.1499938964844,293.1499938964844,0.0091012557968497,-2905.04638671875,301.66815185546875,0.5475829839706421,0.050000000745058,0.2289152145385742,291.1699523925781,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309936523437,291.1697998046875,1.0,0.2102105915546417,0.7980958819389343,0.7980958819389343,1.0,1.0,-0.9817119836807252,0.389938086271286,0.5917739272117615,0.2351425290107727,0.0,0.0,0.1977828592061996,30.098163604736328,25.0,-1.374001383781433,-5263.0068359375,103.9560089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.1175123304128646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446072161197662,0.1446114927530288,-4.285010618332308e-06,0.0,0.0001192600757349,0.0,0.0,5.727583408355713,0.0,0.0,0.0,0.2768740653991699,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.065757617354393,-1661.152587890625,304.1522216796875,0.7360116839408875,0.1166324764490127,0.1057812646031379,293.5577087402344,297.1499938964844,293.1499938964844,0.002423524390906,-193.7616271972656,294.5061950683594,0.5475829839706421,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682320088148117,-2702.76220703125,304.1498718261719,0.9440653324127196,0.2455908209085464,0.1721417158842086,293.22381591796875,297.1499938964844,293.1499938964844,0.1959782540798187,-4130.5302734375,304.157470703125,0.9831494092941284,0.2768236994743347,0.2629233598709106,293.27960205078125,297.1499938964844,293.1499938964844,0.0091012557968497,-2905.04638671875,301.66815185546875,0.5475829839706421,0.050000000745058,0.2289152145385742,291.1699523925781,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309936523437,291.1697998046875,1.0,0.2102105915546417,0.7980958819389343,0.7980958819389343,1.0,1.0,-0.9817119836807252,0.389938086271286,0.5917739272117615,0.2351425290107727,0.0,0.0,0.1977828592061996,30.098163604736328,25.0,-1.374001383781433,-5263.0068359375,103.9560089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.1175123304128646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446072161197662,0.1446114927530288,-4.285010618332308e-06,0.0,0.0001192600757349,0.0,0.0,5.727583408355713,0.0,0.0,0.0,0.2768740653991699,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654463320970535,-1655.703125,304.1520080566406,0.7411026358604431,0.1162867322564125,0.1054271608591079,293.54351806640625,297.1499938964844,293.1499938964844,0.0023474334739148,-187.69692993164065,294.4036560058594,0.5532236695289612,0.050000000745058,0.048216663300991,293.1546325683594,297.1499938964844,293.1499938964844,0.1683792918920517,-2704.69287109375,304.149658203125,0.9532607197761536,0.2457927465438842,0.1722527295351028,293.2217712402344,297.1499938964844,293.1499938964844,0.1946551650762558,-4108.42138671875,304.1571960449219,0.9886836409568788,0.2753665745258331,0.2614997923374176,293.27862548828125,297.1499938964844,293.1499938964844,0.0090309586375951,-2891.154296875,301.6258239746094,0.5532236695289612,0.050000000745058,0.228719100356102,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.3199157714844,291.16876220703125,1.0,0.2082492858171463,0.798064112663269,0.798064112663269,1.0,1.0,-0.9794268012046814,0.3884219825267792,0.5910047888755798,0.2359057515859604,0.0,0.0,0.1953345090150833,29.05141258239746,28.0,-1.469918966293335,-5227.6982421875,101.72071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.1166670843958854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432205587625503,0.143224835395813,-4.282507688913029e-06,0.0,0.00011840226216,0.0,0.0,5.667410373687744,0.0,0.0,0.0,0.2766417264938354,4.0,0.0,1.0
