time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654463320970535,-1655.703125,304.1520080566406,0.7411026358604431,0.1162867322564125,0.1054271608591079,293.54351806640625,297.1499938964844,293.1499938964844,0.0023474334739148,-187.69692993164065,294.4036560058594,0.5532236695289612,0.050000000745058,0.048216663300991,293.1546325683594,297.1499938964844,293.1499938964844,0.1683792918920517,-2704.69287109375,304.149658203125,0.9532607197761536,0.2457927465438842,0.1722527295351028,293.2217712402344,297.1499938964844,293.1499938964844,0.1946551650762558,-4108.42138671875,304.1571960449219,0.9886836409568788,0.2753665745258331,0.2614997923374176,293.27862548828125,297.1499938964844,293.1499938964844,0.0090309586375951,-2891.154296875,301.6258239746094,0.5532236695289612,0.050000000745058,0.228719100356102,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.3199157714844,291.16876220703125,1.0,0.2082492858171463,0.798064112663269,0.798064112663269,1.0,1.0,-0.9794268012046814,0.3884219825267792,0.5910047888755798,0.2359057515859604,0.0,0.0,0.1953345090150833,29.05141258239746,28.0,-1.469918966293335,-5227.6982421875,101.72071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.1166670843958854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432205587625503,0.143224835395813,-4.282507688913029e-06,0.0,0.00011840226216,0.0,0.0,5.667410373687744,0.0,0.0,0.0,0.2766417264938354,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653064250946044,-1653.2581787109375,304.1518859863281,0.7419164776802063,0.1161186173558235,0.105267696082592,293.5368347167969,297.1499938964844,293.1499938964844,0.0023105042055249,-184.7525634765625,294.35302734375,0.5543407797813416,0.050000000745058,0.0482087768614292,293.1538391113281,297.1499938964844,293.1499938964844,0.1684622913599014,-2705.777099609375,304.1495666503906,0.9551148414611816,0.2458881288766861,0.172315314412117,293.2207946777344,297.1499938964844,293.1499938964844,0.1940180212259292,-4097.76611328125,304.15704345703125,0.9893212914466858,0.2746502161026001,0.2608129978179931,293.2781677246094,297.1499938964844,293.1499938964844,0.0089993812143802,-2884.98828125,301.60467529296875,0.5543407797813416,0.050000000745058,0.2286816835403442,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.88037109375,293.3149108886719,291.1681823730469,1.0,0.2078896164894104,0.7980482578277588,0.7980482578277588,1.0,1.0,-0.9784318208694458,0.3877520263195038,0.5906798243522644,0.2362624406814575,0.0,0.0,0.1941658556461334,28.852266311645508,28.0,-1.5849297046661377,-5210.98779296875,101.17770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,304.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1162514984607696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425616145133972,0.1425658911466598,-4.281322162569268e-06,0.0,0.0001179804894491,0.0,0.0,5.638864994049072,0.0,0.0,0.0,0.2765316367149353,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651756972074508,-1650.977294921875,304.1517944335937,0.741462767124176,0.1159506812691688,0.1051175743341445,293.5304870605469,297.1499938964844,293.1499938964844,0.0022742103319615,-181.8590240478516,294.3026123046875,0.5542236566543579,0.050000000745058,0.0482096001505851,293.15313720703125,297.1499938964844,293.1499938964844,0.1685494780540466,-2706.9150390625,304.1495056152344,0.9550620317459106,0.2459747493267059,0.1723794043064117,293.2198486328125,297.1499938964844,293.1499938964844,0.1933978796005249,-4087.391845703125,304.1568908691406,0.98849219083786,0.2739402651786804,0.2601415514945984,293.2777404785156,297.1499938964844,293.1499938964844,0.0089702131226658,-2879.3671875,301.58349609375,0.5542236566543579,0.050000000745058,0.228685587644577,291.1676940917969,291.1499938964844,274.57342529296875,271.1536865234375,285.89068603515625,293.31024169921875,291.16748046875,1.0,0.2078636586666107,0.7980334758758545,0.7980334758758545,1.0,1.0,-0.9775283932685852,0.3871375620365143,0.5903908610343933,0.2366018593311309,0.0,0.0,0.1930541545152664,28.873973846435547,31.0,-1.8305747509002688,-5194.98828125,101.0223159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,304.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.1158426776528358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419316679239273,0.1419359445571899,-4.280190296412911e-06,0.0,0.0001175655852421,0.0,0.0,5.611603260040283,0.0,0.0,0.0,0.2764267325401306,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649316608905792,-1646.7252197265625,304.151611328125,0.737713634967804,0.1156123653054237,0.104835033416748,293.518798828125,297.1499938964844,293.1499938964844,0.0022028454113751,-176.16908264160156,294.2020568847656,0.5512090921401978,0.050000000745058,0.0482311323285102,293.1520690917969,297.1499938964844,293.1499938964844,0.1687212437391281,-2709.15234375,304.1493835449219,0.9506067633628844,0.2461157441139221,0.1725014746189117,293.2180480957031,297.1499938964844,293.1499938964844,0.1921974569559097,-4067.29248046875,304.1565856933594,0.9833659529685974,0.2725374698638916,0.2588353455066681,293.2770080566406,297.1499938964844,293.1499938964844,0.0089172022417187,-2869.32080078125,301.5409545898437,0.5512090921401978,0.050000000745058,0.2287877202033996,291.16607666015625,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3019104003906,291.1658630371094,1.0,0.2086570262908935,0.7980039715766907,0.7980039715766907,1.0,1.0,-0.9759165644645692,0.3860392570495605,0.5898773074150085,0.2372108399868011,0.0,0.0,0.1910156309604644,29.42085075378418,34.0,-2.1755921840667725,-5165.3447265625,101.58924102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,304.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.1150521114468574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407796442508697,0.1407839208841323,-4.278124379197834e-06,0.0,0.0001167632726719,0.0,0.0,5.561819076538086,0.0,0.0,0.0,0.2762353718280792,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649316608905792,-1646.7252197265625,304.151611328125,0.737713634967804,0.1156123653054237,0.104835033416748,293.518798828125,297.1499938964844,293.1499938964844,0.0022028454113751,-176.16908264160156,294.2020568847656,0.5512090921401978,0.050000000745058,0.0482311323285102,293.1520690917969,297.1499938964844,293.1499938964844,0.1687212437391281,-2709.15234375,304.1493835449219,0.9506067633628844,0.2461157441139221,0.1725014746189117,293.2180480957031,297.1499938964844,293.1499938964844,0.1921974569559097,-4067.29248046875,304.1565856933594,0.9833659529685974,0.2725374698638916,0.2588353455066681,293.2770080566406,297.1499938964844,293.1499938964844,0.0089172022417187,-2869.32080078125,301.5409545898437,0.5512090921401978,0.050000000745058,0.2287877202033996,291.16607666015625,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,293.3019104003906,291.1658630371094,1.0,0.2086570262908935,0.7980039715766907,0.7980039715766907,1.0,1.0,-0.9759165644645692,0.3860392570495605,0.5898773074150085,0.2372108399868011,0.0,0.0,0.1910156309604644,29.42085075378418,34.0,-2.1755921840667725,-5165.3447265625,101.58924102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,304.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.1150521114468574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407796442508697,0.1407839208841323,-4.278124379197834e-06,0.0,0.0001167632726719,0.0,0.0,5.561819076538086,0.0,0.0,0.0,0.2762353718280792,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647023990750312,-1642.7335205078125,304.1514587402344,0.7311539053916931,0.1152677461504936,0.104568526148796,293.508544921875,297.1499938964844,293.1499938964844,0.0021324469707906,-170.55410766601562,294.1015319824219,0.5454092621803284,0.050000000745058,0.0482746623456478,293.1513671875,297.1499938964844,293.1499938964844,0.1688739210367202,-2711.1328125,304.1493225097656,0.9414801597595216,0.2462052702903747,0.1726057231426239,293.2163391113281,297.1499938964844,293.1499938964844,0.1910394877195358,-4047.87353515625,304.1563415527344,0.9741632342338562,0.2711556851863861,0.2575713992118835,293.2764587402344,297.1499938964844,293.1499938964844,0.008869744837284,-2860.507080078125,301.4981384277344,0.5454092621803284,0.050000000745058,0.2289942055940628,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947998046875,291.1642150878906,1.0,0.210372194647789,0.7979744076728821,0.7979744076728821,1.0,1.0,-0.9745050072669984,0.3850865066051483,0.5894184708595276,0.2377184629440307,0.0,0.0,0.189201146364212,30.52392768859864,37.0,-2.2708489894866943,-5138.4873046875,103.11870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501281738281,304.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.1143089234828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397616267204284,0.1397659033536911,-4.276305389794288e-06,0.0,0.0001160090250778,0.0,0.0,5.517904758453369,0.0,0.0,0.0,0.2760666906833648,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647023990750312,-1642.7335205078125,304.1514587402344,0.7311539053916931,0.1152677461504936,0.104568526148796,293.508544921875,297.1499938964844,293.1499938964844,0.0021324469707906,-170.55410766601562,294.1015319824219,0.5454092621803284,0.050000000745058,0.0482746623456478,293.1513671875,297.1499938964844,293.1499938964844,0.1688739210367202,-2711.1328125,304.1493225097656,0.9414801597595216,0.2462052702903747,0.1726057231426239,293.2163391113281,297.1499938964844,293.1499938964844,0.1910394877195358,-4047.87353515625,304.1563415527344,0.9741632342338562,0.2711556851863861,0.2575713992118835,293.2764587402344,297.1499938964844,293.1499938964844,0.008869744837284,-2860.507080078125,301.4981384277344,0.5454092621803284,0.050000000745058,0.2289942055940628,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,293.2947998046875,291.1642150878906,1.0,0.210372194647789,0.7979744076728821,0.7979744076728821,1.0,1.0,-0.9745050072669984,0.3850865066051483,0.5894184708595276,0.2377184629440307,0.0,0.0,0.189201146364212,30.52392768859864,37.0,-2.2708489894866943,-5138.4873046875,103.11870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501281738281,304.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.1143089234828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397616267204284,0.1397659033536911,-4.276305389794288e-06,0.0,0.0001160090250778,0.0,0.0,5.517904758453369,0.0,0.0,0.0,0.2760666906833648,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644813030958175,-1638.884765625,304.1513366699219,0.7227924466133118,0.1149144098162651,0.1043112277984619,293.4997253417969,297.1499938964844,293.1499938964844,0.0020623398013412,-164.96005249023438,294.0006408691406,0.5379070043563843,0.050000000745058,0.0483356527984142,293.15106201171875,297.1499938964844,293.1499938964844,0.1689938008785247,-2712.680908203125,304.1493530273437,0.9290900230407716,0.2462338507175445,0.1726820915937423,293.2147827148437,297.1499938964844,293.1499938964844,0.1899168193340301,-4029.014892578125,304.1560974121094,0.961534321308136,0.2697935402393341,0.2563436627388,293.27606201171875,297.1499938964844,293.1499938964844,0.0088264169171452,-2852.604736328125,301.4550170898437,0.5379070043563843,0.050000000745058,0.2292835265398025,291.162841796875,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.28875732421875,291.1626281738281,1.0,0.2127944678068161,0.7979381680488586,0.7979381680488586,1.0,1.0,-0.97323477268219,0.3842482566833496,0.5889865159988403,0.2381223291158676,0.0,0.0,0.1875982880592346,32.0678596496582,40.0,-2.224003314971924,-5114.07958984375,105.4038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1136246994137764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388663202524185,0.1388705968856811,-4.2747101360873785e-06,0.0,0.000115314622235,0.0,0.0,5.479344844818115,0.0,0.0,0.0,0.2759187221527099,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644813030958175,-1638.884765625,304.1513366699219,0.7227924466133118,0.1149144098162651,0.1043112277984619,293.4997253417969,297.1499938964844,293.1499938964844,0.0020623398013412,-164.96005249023438,294.0006408691406,0.5379070043563843,0.050000000745058,0.0483356527984142,293.15106201171875,297.1499938964844,293.1499938964844,0.1689938008785247,-2712.680908203125,304.1493530273437,0.9290900230407716,0.2462338507175445,0.1726820915937423,293.2147827148437,297.1499938964844,293.1499938964844,0.1899168193340301,-4029.014892578125,304.1560974121094,0.961534321308136,0.2697935402393341,0.2563436627388,293.27606201171875,297.1499938964844,293.1499938964844,0.0088264169171452,-2852.604736328125,301.4550170898437,0.5379070043563843,0.050000000745058,0.2292835265398025,291.162841796875,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,293.28875732421875,291.1626281738281,1.0,0.2127944678068161,0.7979381680488586,0.7979381680488586,1.0,1.0,-0.97323477268219,0.3842482566833496,0.5889865159988403,0.2381223291158676,0.0,0.0,0.1875982880592346,32.0678596496582,40.0,-2.224003314971924,-5114.07958984375,105.4038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1136246994137764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388663202524185,0.1388705968856811,-4.2747101360873785e-06,0.0,0.000115314622235,0.0,0.0,5.479344844818115,0.0,0.0,0.0,0.2759187221527099,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642636716365814,-1635.0955810546875,304.1512451171875,0.7131220102310181,0.1145510077476501,0.1040584221482276,293.49224853515625,297.1499938964844,293.1499938964844,0.0019920435734093,-159.34849548339844,293.8990478515625,0.5295969843864441,0.050000000745058,0.0484106391668319,293.151123046875,297.1499938964844,293.1499938964844,0.1690687984228134,-2713.6416015625,304.1494445800781,0.9150225520133972,0.2461924701929092,0.1727216094732284,293.2133178710937,297.1499938964844,293.1499938964844,0.1888241916894912,-4010.629150390625,304.1558837890625,0.94627583026886,0.2684502899646759,0.2551478445529938,293.27587890625,297.1499938964844,293.1499938964844,0.008786154910922,-2845.370361328125,301.4115905761719,0.5295969843864441,0.050000000745058,0.2296392172574997,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.28369140625,291.1611633300781,1.0,0.2157536149024963,0.7979019284248352,0.7979019284248352,1.0,1.0,-0.9720605611801147,0.3834984600543976,0.5885621309280396,0.2384292036294937,0.0,0.0,0.186188742518425,33.96461868286133,43.0,-2.077844858169556,-5091.87646484375,108.28726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1130080446600914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138083130121231,0.1380874067544937,-4.273319063941017e-06,0.0,0.0001146888025687,0.0,0.0,5.445659637451172,0.0,0.0,0.0,0.2757895290851593,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642636716365814,-1635.0955810546875,304.1512451171875,0.7131220102310181,0.1145510077476501,0.1040584221482276,293.49224853515625,297.1499938964844,293.1499938964844,0.0019920435734093,-159.34849548339844,293.8990478515625,0.5295969843864441,0.050000000745058,0.0484106391668319,293.151123046875,297.1499938964844,293.1499938964844,0.1690687984228134,-2713.6416015625,304.1494445800781,0.9150225520133972,0.2461924701929092,0.1727216094732284,293.2133178710937,297.1499938964844,293.1499938964844,0.1888241916894912,-4010.629150390625,304.1558837890625,0.94627583026886,0.2684502899646759,0.2551478445529938,293.27587890625,297.1499938964844,293.1499938964844,0.008786154910922,-2845.370361328125,301.4115905761719,0.5295969843864441,0.050000000745058,0.2296392172574997,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.9603271484375,293.28369140625,291.1611633300781,1.0,0.2157536149024963,0.7979019284248352,0.7979019284248352,1.0,1.0,-0.9720605611801147,0.3834984600543976,0.5885621309280396,0.2384292036294937,0.0,0.0,0.186188742518425,33.96461868286133,43.0,-2.077844858169556,-5091.87646484375,108.28726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1130080446600914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138083130121231,0.1380874067544937,-4.273319063941017e-06,0.0,0.0001146888025687,0.0,0.0,5.445659637451172,0.0,0.0,0.0,0.2757895290851593,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064155139029026,-1633.2054443359375,304.1512145996094,0.7077662348747253,0.1143653243780136,0.1039326637983322,293.489013671875,297.1499938964844,293.1499938964844,0.0019567122217267,-156.52719116210938,293.847900390625,0.5253541469573975,0.050000000745058,0.0484525263309478,293.1513061523437,297.1499938964844,293.1499938964844,0.1690859049558639,-2713.85595703125,304.1495056152344,0.907943844795227,0.2461425364017486,0.1727248579263687,293.2126159667969,297.1499938964844,293.1499938964844,0.1882880330085754,-4001.595458984375,304.1557922363281,0.9379895329475404,0.2677857279777527,0.2545610070228576,293.2758483886719,297.1499938964844,293.1499938964844,0.0087669156491756,-2841.94482421875,301.38970947265625,0.5253541469573975,0.050000000745058,0.2298379242420196,291.16064453125,291.1499938964844,274.7321472167969,271.2375793457031,285.9674072265625,293.281494140625,291.16046142578125,1.0,0.217391699552536,0.7978838086128235,0.7978838086128235,1.0,1.0,-0.9714979529380798,0.3831492066383362,0.5883487462997437,0.238549992442131,0.0,0.0,0.1855503320693969,35.023712158203125,43.0,-1.9821949005126955,-5081.52783203125,109.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,304.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.112727053463459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377297490835189,0.1377340257167816,-4.272692422091495e-06,0.0,0.0001144036286859,0.0,0.0,5.430474758148193,0.0,0.0,0.0,0.2757312953472137,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640463456511497,-1631.3106689453125,304.1512145996094,0.702205240726471,0.1141770929098129,0.1038068979978561,293.4861145019531,297.1499938964844,293.1499938964844,0.0019212185870856,-153.69236755371094,293.7965393066406,0.5211434960365295,0.050000000745058,0.0484969094395637,293.1515808105469,297.1499938964844,293.1499938964844,0.1690878123044967,-2713.872802734375,304.14959716796875,0.9011897444725036,0.2460719794034958,0.1727158427238464,293.2119445800781,297.1499938964844,293.1499938964844,0.1877580136060714,-3992.65771484375,304.1557006835937,0.9294986128807068,0.2671258151531219,0.2539809942245483,293.2758483886719,297.1499938964844,293.1499938964844,0.0087481467053294,-2838.617919921875,301.3677673339844,0.5211434960365295,0.050000000745058,0.2300484478473663,291.1600036621094,291.1499938964844,274.7463684082031,271.24530029296875,285.9741516113281,293.27947998046875,291.1598205566406,1.0,0.2191140800714492,0.7978663444519043,0.7978663444519043,1.0,1.0,-0.9709460139274596,0.3828131854534149,0.5881328582763672,0.2386514246463775,0.0,0.0,0.1849517077207565,36.14565658569336,46.0,-1.8757315874099727,-5071.6396484375,111.64635467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,304.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.1124646142125129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373993307352066,0.137403592467308,-4.272107616998255e-06,0.0,0.0001141372849815,0.0,0.0,5.416284561157227,0.0,0.0,0.0,0.2756769061088562,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638278126716613,-1627.50390625,304.1511535644531,0.6910629272460938,0.1137944012880325,0.1035552248358726,293.4811096191406,297.1499938964844,293.1499938964844,0.0018496453994885,-147.97427368164062,293.6930847167969,0.5130009055137634,0.050000000745058,0.0485920719802379,293.15240478515625,297.1499938964844,293.1499938964844,0.1690424382686615,-2713.26806640625,304.1498107910156,0.8880020976066589,0.245866060256958,0.1726583689451217,293.21063232421875,297.1499938964844,293.1499938964844,0.1867152601480484,-3975.051513671875,304.1555480957031,0.9127550721168518,0.2658199965953827,0.2528404891490936,293.2759704589844,297.1499938964844,293.1499938964844,0.0087117198854684,-2832.19091796875,301.3235778808594,0.5130009055137634,0.050000000745058,0.2304998636245727,291.1588134765625,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2761535644531,291.1586608886719,1.0,0.222758337855339,0.7978315353393555,0.7978315353393555,1.0,1.0,-0.969862163066864,0.382171094417572,0.587691068649292,0.238804280757904,0.0,0.0,0.1838600039482116,38.55049896240234,49.0,-1.6307440996170044,-5053.103515625,115.3737564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.1119945719838142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367993801832199,0.1368036419153213,-4.271047146175988e-06,0.0,0.0001136602513724,0.0,0.0,5.390539169311523,0.0,0.0,0.0,0.2755782008171081,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638278126716613,-1627.50390625,304.1511535644531,0.6910629272460938,0.1137944012880325,0.1035552248358726,293.4811096191406,297.1499938964844,293.1499938964844,0.0018496453994885,-147.97427368164062,293.6930847167969,0.5130009055137634,0.050000000745058,0.0485920719802379,293.15240478515625,297.1499938964844,293.1499938964844,0.1690424382686615,-2713.26806640625,304.1498107910156,0.8880020976066589,0.245866060256958,0.1726583689451217,293.21063232421875,297.1499938964844,293.1499938964844,0.1867152601480484,-3975.051513671875,304.1555480957031,0.9127550721168518,0.2658199965953827,0.2528404891490936,293.2759704589844,297.1499938964844,293.1499938964844,0.0087117198854684,-2832.19091796875,301.3235778808594,0.5130009055137634,0.050000000745058,0.2304998636245727,291.1588134765625,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2761535644531,291.1586608886719,1.0,0.222758337855339,0.7978315353393555,0.7978315353393555,1.0,1.0,-0.969862163066864,0.382171094417572,0.587691068649292,0.238804280757904,0.0,0.0,0.1838600039482116,38.55049896240234,49.0,-1.6307440996170044,-5053.103515625,115.3737564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.1119945719838142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367993801832199,0.1368036419153213,-4.271047146175988e-06,0.0,0.0001136602513724,0.0,0.0,5.390539169311523,0.0,0.0,0.0,0.2755782008171081,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.06361985206604,-1623.880615234375,304.151123046875,0.6802352070808411,0.1134306639432907,0.1033188849687576,293.47711181640625,297.1499938964844,293.1499938964844,0.0017771470593288,-142.1788787841797,293.5888061523437,0.505395233631134,0.050000000745058,0.0486943311989307,293.15350341796875,297.1499938964844,293.1499938964844,0.1689276397228241,-2711.760986328125,304.1500549316406,0.875178873538971,0.2455806285142898,0.1725488007068634,293.2093811035156,297.1499938964844,293.1499938964844,0.1856937110424041,-3957.770751953125,304.1553955078125,0.8978015184402466,0.2645401358604431,0.2517291009426117,293.2762145996094,297.1499938964844,293.1499938964844,0.0086762411519885,-2825.917236328125,301.279052734375,0.505395233631134,0.050000000745058,0.230984941124916,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.27618408203125,291.1579895019531,1.0,0.2266024798154831,0.7977966666221619,0.7977966666221619,1.0,1.0,-0.9688181281089784,0.3815685510635376,0.5872495174407959,0.2389096319675445,0.0,0.0,0.1828458309173584,41.13426971435547,52.0,-0.9900888204574584,-5035.58642578125,119.39671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.1115954220294952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362562924623489,0.1362605541944503,-4.270091721991776e-06,0.0,0.0001132551697082,0.0,0.0,5.367258548736572,0.0,0.0,0.0,0.2754886150360107,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.06361985206604,-1623.880615234375,304.151123046875,0.6802352070808411,0.1134306639432907,0.1033188849687576,293.47711181640625,297.1499938964844,293.1499938964844,0.0017771470593288,-142.1788787841797,293.5888061523437,0.505395233631134,0.050000000745058,0.0486943311989307,293.15350341796875,297.1499938964844,293.1499938964844,0.1689276397228241,-2711.760986328125,304.1500549316406,0.875178873538971,0.2455806285142898,0.1725488007068634,293.2093811035156,297.1499938964844,293.1499938964844,0.1856937110424041,-3957.770751953125,304.1553955078125,0.8978015184402466,0.2645401358604431,0.2517291009426117,293.2762145996094,297.1499938964844,293.1499938964844,0.0086762411519885,-2825.917236328125,301.279052734375,0.505395233631134,0.050000000745058,0.230984941124916,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994201660156,293.27618408203125,291.1579895019531,1.0,0.2266024798154831,0.7977966666221619,0.7977966666221619,1.0,1.0,-0.9688181281089784,0.3815685510635376,0.5872495174407959,0.2389096319675445,0.0,0.0,0.1828458309173584,41.13426971435547,52.0,-0.9900888204574584,-5035.58642578125,119.39671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.1115954220294952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362562924623489,0.1362605541944503,-4.270091721991776e-06,0.0,0.0001132551697082,0.0,0.0,5.367258548736572,0.0,0.0,0.0,0.2754886150360107,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634307414293289,-1620.587890625,304.15106201171875,0.669996440410614,0.1130795329809188,0.1031052842736244,293.4740905761719,297.1499938964844,293.1499938964844,0.0017036190256476,-136.2994842529297,293.4834899902344,0.4983780980110168,0.050000000745058,0.0488022677600383,293.1549377441406,297.1499938964844,293.1499938964844,0.1687421649694442,-2709.340576171875,304.1503601074219,0.862999677658081,0.2452035099267959,0.1723833531141281,293.2081298828125,297.1499938964844,293.1499938964844,0.1846995204687118,-3940.92919921875,304.1552429199219,0.8840046525001526,0.2632868587970733,0.2506495416164398,293.2765808105469,297.1499938964844,293.1499938964844,0.0086414916440844,-2819.766845703125,301.2342224121094,0.4983780980110168,0.050000000745058,0.2314969450235366,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.27655029296875,291.1574401855469,1.0,0.2305797040462494,0.7977608442306519,0.7977608442306519,1.0,1.0,-0.9678115248680116,0.3810019195079803,0.5868096351623535,0.2389736771583557,0.0,0.0,0.1818762272596359,43.861106872558594,55.0,-0.8631919622421265,-5018.94287109375,123.65516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.1112604886293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357349008321762,0.1357391774654388,-4.269177679816494e-06,0.0,0.0001129152515204,0.0,0.0,5.3449296951293945,0.0,0.0,0.0,0.2754028141498565,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634307414293289,-1620.587890625,304.15106201171875,0.669996440410614,0.1130795329809188,0.1031052842736244,293.4740905761719,297.1499938964844,293.1499938964844,0.0017036190256476,-136.2994842529297,293.4834899902344,0.4983780980110168,0.050000000745058,0.0488022677600383,293.1549377441406,297.1499938964844,293.1499938964844,0.1687421649694442,-2709.340576171875,304.1503601074219,0.862999677658081,0.2452035099267959,0.1723833531141281,293.2081298828125,297.1499938964844,293.1499938964844,0.1846995204687118,-3940.92919921875,304.1552429199219,0.8840046525001526,0.2632868587970733,0.2506495416164398,293.2765808105469,297.1499938964844,293.1499938964844,0.0086414916440844,-2819.766845703125,301.2342224121094,0.4983780980110168,0.050000000745058,0.2314969450235366,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.27655029296875,291.1574401855469,1.0,0.2305797040462494,0.7977608442306519,0.7977608442306519,1.0,1.0,-0.9678115248680116,0.3810019195079803,0.5868096351623535,0.2389736771583557,0.0,0.0,0.1818762272596359,43.861106872558594,55.0,-0.8631919622421265,-5018.94287109375,123.65516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.1112604886293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357349008321762,0.1357391774654388,-4.269177679816494e-06,0.0,0.0001129152515204,0.0,0.0,5.3449296951293945,0.0,0.0,0.0,0.2754028141498565,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632442981004715,-1617.3453369140625,304.1510314941406,0.6604467630386353,0.1127226054668426,0.1028932854533195,293.471923828125,297.1499938964844,293.1499938964844,0.0016288737533614,-130.32315063476562,293.37664794921875,0.4918671250343323,0.050000000745058,0.0489147566258907,293.1567077636719,297.1499938964844,293.1499938964844,0.1684756428003311,-2705.876953125,304.1506652832031,0.8515827059745789,0.244718536734581,0.1721485257148742,293.2069396972656,297.1499938964844,293.1499938964844,0.1837335377931594,-3924.5498046875,304.1551208496094,0.8710522055625916,0.2620554566383362,0.2495958656072616,293.27703857421875,297.1499938964844,293.1499938964844,0.0086073698475956,-2813.749267578125,301.1889038085937,0.4918671250343323,0.050000000745058,0.2320305407047271,291.1568298339844,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2770080566406,291.1567077636719,1.0,0.2346320748329162,0.7977250218391418,0.7977250218391418,1.0,1.0,-0.9667860865592957,0.3804465532302856,0.58633953332901,0.2389824986457824,0.0,0.0,0.1810152977705001,46.701786041259766,58.0,-0.9652700424194336,-5003.8310546875,128.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1109799817204475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352669894695282,0.1352712661027908,-4.268356406100793e-06,0.0,0.0001126305724028,0.0,0.0,5.32490348815918,0.0,0.0,0.0,0.275326132774353,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632442981004715,-1617.3453369140625,304.1510314941406,0.6604467630386353,0.1127226054668426,0.1028932854533195,293.471923828125,297.1499938964844,293.1499938964844,0.0016288737533614,-130.32315063476562,293.37664794921875,0.4918671250343323,0.050000000745058,0.0489147566258907,293.1567077636719,297.1499938964844,293.1499938964844,0.1684756428003311,-2705.876953125,304.1506652832031,0.8515827059745789,0.244718536734581,0.1721485257148742,293.2069396972656,297.1499938964844,293.1499938964844,0.1837335377931594,-3924.5498046875,304.1551208496094,0.8710522055625916,0.2620554566383362,0.2495958656072616,293.27703857421875,297.1499938964844,293.1499938964844,0.0086073698475956,-2813.749267578125,301.1889038085937,0.4918671250343323,0.050000000745058,0.2320305407047271,291.1568298339844,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,293.2770080566406,291.1567077636719,1.0,0.2346320748329162,0.7977250218391418,0.7977250218391418,1.0,1.0,-0.9667860865592957,0.3804465532302856,0.58633953332901,0.2389824986457824,0.0,0.0,0.1810152977705001,46.701786041259766,58.0,-0.9652700424194336,-5003.8310546875,128.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1109799817204475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352669894695282,0.1352712661027908,-4.268356406100793e-06,0.0,0.0001126305724028,0.0,0.0,5.32490348815918,0.0,0.0,0.0,0.275326132774353,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631498396396637,-1615.70263671875,304.1510009765625,0.6559468507766724,0.1125406995415687,0.1027857288718223,293.47119140625,297.1499938964844,293.1499938964844,0.0015909670619294,-127.29215240478516,293.3226013183594,0.4887472987174988,0.050000000745058,0.0489724390208721,293.1577453613281,297.1499938964844,293.1499938964844,0.1683060526847839,-2703.676025390625,304.1508483886719,0.8461622595787048,0.2444302886724472,0.1720008105039596,293.2063903808594,297.1499938964844,293.1499938964844,0.1832598596811294,-3916.5107421875,304.1550598144531,0.8649271726608276,0.2614478468894958,0.2490782439708709,293.2773132324219,297.1499938964844,293.1499938964844,0.0085904374718666,-2810.760498046875,301.1661071777344,0.4887472987174988,0.050000000745058,0.2323041558265686,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238037109375,293.2772521972656,291.1563415527344,1.0,0.236673504114151,0.7977070808410645,0.7977070808410645,1.0,1.0,-0.9662562012672424,0.3801687657833099,0.5860874056816101,0.2389634549617767,0.0,0.0,0.1806259751319885,48.15787506103516,58.0,-0.9982743263244628,-4996.912109375,130.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.1108588874340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135055810213089,0.1350600719451904,-4.26798578700982e-06,0.0,0.0001125076814787,0.0,0.0,5.3158698081970215,0.0,0.0,0.0,0.2752915322780609,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630542561411857,-1614.040771484375,304.1510009765625,0.6516351103782654,0.1123566329479217,0.1026769131422042,293.4706115722656,297.1499938964844,293.1499938964844,0.0015526777133345,-124.2304458618164,293.2681579589844,0.4856823086738586,0.050000000745058,0.0490309111773967,293.1588439941406,297.1499938964844,293.1499938964844,0.1681122183799743,-2701.162353515625,304.15106201171875,0.8409299254417419,0.2441122531890869,0.1718330681324005,293.205810546875,297.1499938964844,293.1499938964844,0.1827916353940963,-3908.559326171875,304.15496826171875,0.8590463399887085,0.2608453333377838,0.2485661655664444,293.277587890625,297.1499938964844,293.1499938964844,0.008573536761105,-2807.77099609375,301.1431884765625,0.4856823086738586,0.050000000745058,0.2325815260410308,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0272827148437,293.2775573730469,291.1559753417969,1.0,0.2387179732322693,0.7976903319358826,0.7976903319358826,1.0,1.0,-0.9657127261161804,0.3798899948596954,0.5858227610588074,0.2389286458492279,0.0,0.0,0.1802617758512497,49.6335334777832,46.0,-1.0185188055038452,-4990.39013671875,132.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.39288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.1107487231492996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348582357168197,0.1348624974489212,-4.267638814781094e-06,0.0,0.000112395871838,0.0,0.0,5.30742073059082,0.0,0.0,0.0,0.2752591967582702,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627495050430297,-1608.709228515625,304.15118408203125,0.6525074243545532,0.1120154559612274,0.1023374274373054,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709468232467,-117.6903076171875,293.1590270996094,0.4868944585323334,0.050000000745058,0.049007624387741,293.1611022949219,297.1499938964844,293.1499938964844,0.1675371080636978,-2693.67724609375,304.15167236328125,0.8421279788017273,0.2434300035238266,0.1713507324457168,293.20458984375,297.1499938964844,293.1499938964844,0.1817415952682495,-3890.6318359375,304.15509033203125,0.859816312789917,0.2596768736839294,0.2474270164966583,293.2781066894531,297.1499938964844,293.1499938964844,0.0085070272907614,-2793.588134765625,301.0975646972656,0.4868944585323334,0.050000000745058,0.2324710637331009,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.278076171875,291.1563415527344,1.0,0.2370879203081131,0.7976567149162292,0.7976567149162292,1.0,1.0,-0.9631991386413574,0.3787292838096618,0.5844698548316956,0.2384490966796875,0.0,0.0,0.1794660538434982,49.01404571533203,34.0,0.7665989995002747,-4975.66748046875,131.02252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.110553503036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344677507877349,0.1344720125198364,-4.266961241228273e-06,0.0,0.0001121977547882,0.0,0.0,5.290737628936768,0.0,0.0,0.0,0.2751941382884979,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627495050430297,-1608.709228515625,304.15118408203125,0.6525074243545532,0.1120154559612274,0.1023374274373054,293.4699401855469,297.1499938964844,293.1499938964844,0.0014709468232467,-117.6903076171875,293.1590270996094,0.4868944585323334,0.050000000745058,0.049007624387741,293.1611022949219,297.1499938964844,293.1499938964844,0.1675371080636978,-2693.67724609375,304.15167236328125,0.8421279788017273,0.2434300035238266,0.1713507324457168,293.20458984375,297.1499938964844,293.1499938964844,0.1817415952682495,-3890.6318359375,304.15509033203125,0.859816312789917,0.2596768736839294,0.2474270164966583,293.2781066894531,297.1499938964844,293.1499938964844,0.0085070272907614,-2793.588134765625,301.0975646972656,0.4868944585323334,0.050000000745058,0.2324710637331009,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0336608886719,293.278076171875,291.1563415527344,1.0,0.2370879203081131,0.7976567149162292,0.7976567149162292,1.0,1.0,-0.9631991386413574,0.3787292838096618,0.5844698548316956,0.2384490966796875,0.0,0.0,0.1794660538434982,49.01404571533203,34.0,0.7665989995002747,-4975.66748046875,131.02252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.110553503036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344677507877349,0.1344720125198364,-4.266961241228273e-06,0.0,0.0001121977547882,0.0,0.0,5.290737628936768,0.0,0.0,0.0,0.2751941382884979,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623844824731349,-1602.309814453125,304.1513977050781,0.6618229746818542,0.1117414385080337,0.1019451394677162,293.4697265625,297.1499938964844,293.1499938964844,0.0013851533876731,-110.81719207763672,293.050537109375,0.4943863749504089,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.1667961180210113,-2684.023193359375,304.15234375,0.8535687327384949,0.2427114248275756,0.1707553267478943,293.2031555175781,297.1499938964844,293.1499938964844,0.180618941783905,-3871.3896484375,304.1552429199219,0.8715731501579285,0.2585833370685577,0.2462397515773773,293.2784423828125,297.1499938964844,293.1499938964844,0.0084146186709404,-2772.627685546875,301.05279541015625,0.4943863749504089,0.050000000745058,0.2318178117275238,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784423828125,291.1585388183594,1.0,0.2313966453075409,0.7976230978965759,0.7976230978965759,1.0,1.0,-0.9596396684646606,0.3771408498287201,0.5824987888336182,0.2376338094472885,0.0,0.0,0.1782344579696655,45.48183822631836,25.0,2.5891480445861816,-4956.5634765625,124.39916229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.1103733777999877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338842064142227,0.1338884681463241,-4.2659667087718844e-06,0.0,0.0001120149463531,0.0,0.0,5.2658467292785645,0.0,0.0,0.0,0.2750963568687439,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623844824731349,-1602.309814453125,304.1513977050781,0.6618229746818542,0.1117414385080337,0.1019451394677162,293.4697265625,297.1499938964844,293.1499938964844,0.0013851533876731,-110.81719207763672,293.050537109375,0.4943863749504089,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.1667961180210113,-2684.023193359375,304.15234375,0.8535687327384949,0.2427114248275756,0.1707553267478943,293.2031555175781,297.1499938964844,293.1499938964844,0.180618941783905,-3871.3896484375,304.1552429199219,0.8715731501579285,0.2585833370685577,0.2462397515773773,293.2784423828125,297.1499938964844,293.1499938964844,0.0084146186709404,-2772.627685546875,301.05279541015625,0.4943863749504089,0.050000000745058,0.2318178117275238,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385437011719,293.2784423828125,291.1585388183594,1.0,0.2313966453075409,0.7976230978965759,0.7976230978965759,1.0,1.0,-0.9596396684646606,0.3771408498287201,0.5824987888336182,0.2376338094472885,0.0,0.0,0.1782344579696655,45.48183822631836,25.0,2.5891480445861816,-4956.5634765625,124.39916229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.1103733777999877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338842064142227,0.1338884681463241,-4.2659667087718844e-06,0.0,0.0001120149463531,0.0,0.0,5.2658467292785645,0.0,0.0,0.0,0.2750963568687439,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620230995118618,-1595.990966796875,304.1515197753906,0.6772881150245667,0.1115214005112648,0.101558469235897,293.4701538085937,297.1499938964844,293.1499938964844,0.0012970326934009,-103.75899505615234,292.9405212402344,0.5062686800956726,0.050000000745058,0.0486819148063659,293.1655578613281,297.1499938964844,293.1499938964844,0.1659570485353469,-2673.11083984375,304.1529541015625,0.8723879456520081,0.2419137209653854,0.1700804382562637,293.2015686035156,297.1499938964844,293.1499938964844,0.1795127987861633,-3852.426513671875,304.15533447265625,0.8910877108573914,0.2575607001781463,0.245071455836296,293.278564453125,297.1499938964844,293.1499938964844,0.0083127366378903,-2749.0283203125,301.0085754394531,0.5062686800956726,0.050000000745058,0.2309260368347168,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0419006347656,293.278564453125,291.16064453125,1.0,0.223719447851181,0.7976115942001343,0.7976115942001343,1.0,1.0,-0.9556673169136048,0.3754120469093323,0.5802552700042725,0.2366219162940979,0.0,0.0,0.1766964793205261,40.66895294189453,25.0,2.798928022384644,-4934.57568359375,115.64704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1101748645305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331214606761932,0.1331257224082946,-4.264658855390735e-06,0.0,0.0001118134823627,0.0,0.0,5.233333110809326,0.0,0.0,0.0,0.2749701142311096,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620230995118618,-1595.990966796875,304.1515197753906,0.6772881150245667,0.1115214005112648,0.101558469235897,293.4701538085937,297.1499938964844,293.1499938964844,0.0012970326934009,-103.75899505615234,292.9405212402344,0.5062686800956726,0.050000000745058,0.0486819148063659,293.1655578613281,297.1499938964844,293.1499938964844,0.1659570485353469,-2673.11083984375,304.1529541015625,0.8723879456520081,0.2419137209653854,0.1700804382562637,293.2015686035156,297.1499938964844,293.1499938964844,0.1795127987861633,-3852.426513671875,304.15533447265625,0.8910877108573914,0.2575607001781463,0.245071455836296,293.278564453125,297.1499938964844,293.1499938964844,0.0083127366378903,-2749.0283203125,301.0085754394531,0.5062686800956726,0.050000000745058,0.2309260368347168,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0419006347656,293.278564453125,291.16064453125,1.0,0.223719447851181,0.7976115942001343,0.7976115942001343,1.0,1.0,-0.9556673169136048,0.3754120469093323,0.5802552700042725,0.2366219162940979,0.0,0.0,0.1766964793205261,40.66895294189453,25.0,2.798928022384644,-4934.57568359375,115.64704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1101748645305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331214606761932,0.1331257224082946,-4.264658855390735e-06,0.0,0.0001118134823627,0.0,0.0,5.233333110809326,0.0,0.0,0.0,0.2749701142311096,4.0,0.0,1.0
