time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617241002619266,-1590.788330078125,304.1515197753906,0.6911405324935913,0.111311063170433,0.1012368947267532,293.47174072265625,297.1499938964844,293.1499938964844,0.0012079938314855,-96.6316909790039,292.82647705078125,0.5173340439796448,0.050000000745058,0.0485398732125759,293.1685485839844,297.1499938964844,293.1499938964844,0.1650290936231613,-2661.064453125,304.1535339355469,0.889051079750061,0.2409146279096603,0.1693222224712371,293.199951171875,297.1499938964844,293.1499938964844,0.1785048246383667,-3835.181396484375,304.1552429199219,0.9084848165512084,0.2565818130970001,0.2439989298582077,293.278564453125,297.1499938964844,293.1499938964844,0.0082231499254703,-2728.337646484375,300.9643859863281,0.5173340439796448,0.050000000745058,0.2302522659301757,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,286.0440673828125,293.278564453125,291.1617736816406,1.0,0.2179107815027237,0.7976000308990479,0.7976000308990479,1.0,1.0,-0.9521044492721558,0.3739052712917328,0.5781992077827454,0.2356047630310058,0.0,0.0,0.1750265657901764,37.02280807495117,25.0,1.5438159704208374,-4912.62158203125,108.94309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1099331974983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322677135467529,0.1322719901800155,-4.263189566700021e-06,0.0,0.0001115682243835,0.0,0.0,5.196976184844971,0.0,0.0,0.0,0.2748300433158874,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617241002619266,-1590.788330078125,304.1515197753906,0.6911405324935913,0.111311063170433,0.1012368947267532,293.47174072265625,297.1499938964844,293.1499938964844,0.0012079938314855,-96.6316909790039,292.82647705078125,0.5173340439796448,0.050000000745058,0.0485398732125759,293.1685485839844,297.1499938964844,293.1499938964844,0.1650290936231613,-2661.064453125,304.1535339355469,0.889051079750061,0.2409146279096603,0.1693222224712371,293.199951171875,297.1499938964844,293.1499938964844,0.1785048246383667,-3835.181396484375,304.1552429199219,0.9084848165512084,0.2565818130970001,0.2439989298582077,293.278564453125,297.1499938964844,293.1499938964844,0.0082231499254703,-2728.337646484375,300.9643859863281,0.5173340439796448,0.050000000745058,0.2302522659301757,291.1617431640625,291.1499938964844,274.8500061035156,271.3239440917969,286.0440673828125,293.278564453125,291.1617736816406,1.0,0.2179107815027237,0.7976000308990479,0.7976000308990479,1.0,1.0,-0.9521044492721558,0.3739052712917328,0.5781992077827454,0.2356047630310058,0.0,0.0,0.1750265657901764,37.02280807495117,25.0,1.5438159704208374,-4912.62158203125,108.94309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1099331974983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322677135467529,0.1322719901800155,-4.263189566700021e-06,0.0,0.0001115682243835,0.0,0.0,5.196976184844971,0.0,0.0,0.0,0.2748300433158874,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615847446024417,-1588.373291015625,304.1514892578125,0.6970697641372681,0.1111944541335105,0.1010835915803909,293.4730834960937,297.1499938964844,293.1499938964844,0.0011627840576693,-93.0150146484375,292.7672424316406,0.5223015546798706,0.050000000745058,0.0484845116734504,293.17041015625,297.1499938964844,293.1499938964844,0.1645060032606125,-2654.27685546875,304.1538391113281,0.8960806727409363,0.2403124272823333,0.1688866168260574,293.1991882324219,297.1499938964844,293.1499938964844,0.1780312210321426,-3827.089599609375,304.1551513671875,0.91649729013443,0.2560984790325165,0.2434863597154617,293.2785949707031,297.1499938964844,293.1499938964844,0.008182474412024,-2719.00390625,300.94207763671875,0.5223015546798706,0.050000000745058,0.2299896478652954,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448303222656,293.2785949707031,291.16180419921875,1.0,0.2155090719461441,0.7975943088531494,0.7975943088531494,1.0,1.0,-0.950400710105896,0.3732002377510071,0.5772004723548889,0.2350796163082122,0.0,0.0,0.1742289215326309,35.59640884399414,25.0,0.7684399485588074,-4902.298828125,106.2671890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.1097926497459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318500638008117,0.1318543255329132,-4.262467427906813e-06,0.0,0.0001114255792344,0.0,0.0,5.179202079772949,0.0,0.0,0.0,0.2747620046138763,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614452958106994,-1585.95947265625,304.1514892578125,0.7024293541908264,0.1110681444406509,0.1009292751550674,293.47479248046875,297.1499938964844,293.1499938964844,0.0011169159552082,-89.34614562988281,292.7065734863281,0.5269375443458557,0.050000000745058,0.0484366975724697,293.1725158691406,297.1499938964844,293.1499938964844,0.1639339476823806,-2646.849853515625,304.1541748046875,0.9023541808128356,0.2396400272846222,0.1684081852436065,293.198486328125,297.1499938964844,293.1499938964844,0.1775690019130706,-3819.19140625,304.1550598144531,0.9239923357963562,0.2556169033050537,0.2429836541414261,293.27862548828125,297.1499938964844,293.1499938964844,0.00814366992563,-2710.113525390625,300.9197082519531,0.5269375443458557,0.050000000745058,0.229762852191925,291.1617431640625,291.1499938964844,274.8500061035156,271.3283386230469,286.0453491210937,293.27862548828125,291.1617126464844,1.0,0.2133804261684417,0.7975996136665344,0.7975996136665344,1.0,1.0,-0.9487082362174988,0.3725106418132782,0.5761975646018982,0.2345340847969055,0.0,0.0,0.1734524518251419,34.36088943481445,25.0,0.2315301597118377,-4892.46533203125,103.9109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.1096392944455146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314476579427719,0.1314519196748733,-4.261772573954659e-06,0.0,0.0001112699465011,0.0,0.0,5.162087440490723,0.0,0.0,0.0,0.2746963798999786,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611577592790126,-1580.9857177734375,304.1514587402344,0.7114198803901672,0.1107828468084335,0.1006102561950683,293.4794616699219,297.1499938964844,293.1499938964844,0.0010228045284748,-81.81867980957031,292.5810241699219,0.5351333022117615,0.050000000745058,0.0483598783612251,293.1773986816406,297.1499938964844,293.1499938964844,0.1626304388046264,-2629.90869140625,304.15496826171875,0.9132104516029358,0.2380805015563964,0.1673159152269363,293.1971740722656,297.1499938964844,293.1499938964844,0.1766673773527145,-3803.77099609375,304.1548767089844,0.9368376135826112,0.2546551525592804,0.2419997751712799,293.27880859375,297.1499938964844,293.1499938964844,0.008070464245975,-2693.35107421875,300.8745422363281,0.5351333022117615,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.27880859375,291.16143798828125,1.0,0.2098161876201629,0.7976102828979492,0.7976102828979492,1.0,1.0,-0.9453037977218628,0.3711515069007873,0.5741522908210754,0.2333678603172302,0.0,0.0,0.171940341591835,32.364234924316406,25.0,-0.2820200622081756,-4873.69677734375,99.9814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.109296441078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306712925434112,0.1306755542755127,-4.2604351619957015e-06,0.0,0.000110921995656,0.0,0.0,5.129100322723389,0.0,0.0,0.0,0.2745697796344757,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611577592790126,-1580.9857177734375,304.1514587402344,0.7114198803901672,0.1107828468084335,0.1006102561950683,293.4794616699219,297.1499938964844,293.1499938964844,0.0010228045284748,-81.81867980957031,292.5810241699219,0.5351333022117615,0.050000000745058,0.0483598783612251,293.1773986816406,297.1499938964844,293.1499938964844,0.1626304388046264,-2629.90869140625,304.15496826171875,0.9132104516029358,0.2380805015563964,0.1673159152269363,293.1971740722656,297.1499938964844,293.1499938964844,0.1766673773527145,-3803.77099609375,304.1548767089844,0.9368376135826112,0.2546551525592804,0.2419997751712799,293.27880859375,297.1499938964844,293.1499938964844,0.008070464245975,-2693.35107421875,300.8745422363281,0.5351333022117615,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,293.27880859375,291.16143798828125,1.0,0.2098161876201629,0.7976102828979492,0.7976102828979492,1.0,1.0,-0.9453037977218628,0.3711515069007873,0.5741522908210754,0.2333678603172302,0.0,0.0,0.171940341591835,32.364234924316406,25.0,-0.2820200622081756,-4873.69677734375,99.9814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.109296441078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306712925434112,0.1306755542755127,-4.2604351619957015e-06,0.0,0.000110921995656,0.0,0.0,5.129100322723389,0.0,0.0,0.0,0.2745697796344757,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608497001230716,-1575.6595458984375,304.1514892578125,0.7180583477020264,0.1104511618614196,0.1002687811851501,293.485595703125,297.1499938964844,293.1499938964844,0.0009251260780729,-74.00563049316406,292.4496765136719,0.5419179797172546,0.050000000745058,0.0483025088906288,293.1830749511719,297.1499938964844,293.1499938964844,0.1611085385084152,-2610.098388671875,304.1558532714844,0.921687662601471,0.2362383306026458,0.1660404205322265,293.1960144042969,297.1499938964844,293.1499938964844,0.1757837682962417,-3788.634765625,304.1547241210937,0.9467755556106568,0.2536907494068146,0.2410340011119842,293.2791748046875,297.1499938964844,293.1499938964844,0.0080015519633889,-2677.55126953125,300.8288879394531,0.5419179797172546,0.050000000745058,0.2291263043880462,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.2791442871094,291.16119384765625,1.0,0.2069789469242096,0.7976208925247192,0.7976208925247192,1.0,1.0,-0.9418083429336548,0.3697899281978607,0.5720184445381165,0.2320870459079742,0.0,0.0,0.1704629212617874,30.85692596435547,25.0,-0.3255538046360016,-4855.5771484375,96.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.1089110150933265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299201995134353,0.1299244612455368,-4.259145953255938e-06,0.0,0.0001105308328988,0.0,0.0,5.097227096557617,0.0,0.0,0.0,0.2744474112987518,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608497001230716,-1575.6595458984375,304.1514892578125,0.7180583477020264,0.1104511618614196,0.1002687811851501,293.485595703125,297.1499938964844,293.1499938964844,0.0009251260780729,-74.00563049316406,292.4496765136719,0.5419179797172546,0.050000000745058,0.0483025088906288,293.1830749511719,297.1499938964844,293.1499938964844,0.1611085385084152,-2610.098388671875,304.1558532714844,0.921687662601471,0.2362383306026458,0.1660404205322265,293.1960144042969,297.1499938964844,293.1499938964844,0.1757837682962417,-3788.634765625,304.1547241210937,0.9467755556106568,0.2536907494068146,0.2410340011119842,293.2791748046875,297.1499938964844,293.1499938964844,0.0080015519633889,-2677.55126953125,300.8288879394531,0.5419179797172546,0.050000000745058,0.2291263043880462,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0459899902344,293.2791442871094,291.16119384765625,1.0,0.2069789469242096,0.7976208925247192,0.7976208925247192,1.0,1.0,-0.9418083429336548,0.3697899281978607,0.5720184445381165,0.2320870459079742,0.0,0.0,0.1704629212617874,30.85692596435547,25.0,-0.3255538046360016,-4855.5771484375,96.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.1089110150933265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299201995134353,0.1299244612455368,-4.259145953255938e-06,0.0,0.0001105308328988,0.0,0.0,5.097227096557617,0.0,0.0,0.0,0.2744474112987518,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605139397084713,-1569.857177734375,304.15155029296875,0.7229098677635193,0.1100709587335586,0.099897988140583,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235143031924,-65.87739562988281,292.3124694824219,0.5473842620849609,0.050000000745058,0.0482597090303897,293.1893920898437,297.1499938964844,293.1499938964844,0.1593670845031738,-2587.39013671875,304.15679931640625,0.9275370240211488,0.2341202497482299,0.1645819991827011,293.195068359375,297.1499938964844,293.1499938964844,0.1749082058668136,-3773.608154296875,304.15460205078125,0.9541492462158204,0.2527199387550354,0.2400775849819183,293.2796936035156,297.1499938964844,293.1499938964844,0.0079356078058481,-2662.3818359375,300.7826538085937,0.5473842620849609,0.050000000745058,0.2289232760667801,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796630859375,291.1611022949219,1.0,0.2046916782855987,0.7976357340812683,0.7976357340812683,1.0,1.0,-0.9381698369979858,0.3684032261371612,0.5697665810585022,0.2306804955005645,0.0,0.0,0.168988361954689,29.714963912963867,25.0,-0.1420143246650695,-4837.5595703125,94.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.1084899455308914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291789263486862,0.1291831880807876,-4.257878572389018e-06,0.0,0.0001101035013562,0.0,0.0,5.06580924987793,0.0,0.0,0.0,0.2743266820907593,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605139397084713,-1569.857177734375,304.15155029296875,0.7229098677635193,0.1100709587335586,0.099897988140583,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235143031924,-65.87739562988281,292.3124694824219,0.5473842620849609,0.050000000745058,0.0482597090303897,293.1893920898437,297.1499938964844,293.1499938964844,0.1593670845031738,-2587.39013671875,304.15679931640625,0.9275370240211488,0.2341202497482299,0.1645819991827011,293.195068359375,297.1499938964844,293.1499938964844,0.1749082058668136,-3773.608154296875,304.15460205078125,0.9541492462158204,0.2527199387550354,0.2400775849819183,293.2796936035156,297.1499938964844,293.1499938964844,0.0079356078058481,-2662.3818359375,300.7826538085937,0.5473842620849609,0.050000000745058,0.2289232760667801,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455322265625,293.2796630859375,291.1611022949219,1.0,0.2046916782855987,0.7976357340812683,0.7976357340812683,1.0,1.0,-0.9381698369979858,0.3684032261371612,0.5697665810585022,0.2306804955005645,0.0,0.0,0.168988361954689,29.714963912963867,25.0,-0.1420143246650695,-4837.5595703125,94.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.1084899455308914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291789263486862,0.1291831880807876,-4.257878572389018e-06,0.0,0.0001101035013562,0.0,0.0,5.06580924987793,0.0,0.0,0.0,0.2743266820907593,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601459816098213,-1563.5035400390625,304.1516418457031,0.726363480091095,0.109640896320343,0.0994931757450103,293.501953125,297.1499938964844,293.1499938964844,0.0007177511579357,-57.416648864746094,292.1692810058594,0.5516707301139832,0.050000000745058,0.0482280142605304,293.1962280273437,297.1499938964844,293.1499938964844,0.157410591840744,-2561.82763671875,304.15777587890625,0.930946946144104,0.2317355871200561,0.1629439294338226,293.1942749023437,297.1499938964844,293.1499938964844,0.1740348190069198,-3758.59130859375,304.154541015625,0.9594074487686156,0.251740038394928,0.2391242682933807,293.2803955078125,297.1499938964844,293.1499938964844,0.0078717609867453,-2647.62939453125,300.73583984375,0.5516707301139832,0.050000000745058,0.2287729382514953,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.28033447265625,291.16119384765625,1.0,0.2028236985206604,0.7976505160331726,0.7976505160331726,1.0,1.0,-0.934355080127716,0.3669767677783966,0.5673783421516418,0.2291401624679565,0.0,0.0,0.167492538690567,28.85009765625,25.0,0.082636259496212,-4819.2275390625,92.14706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.1080397143959999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284339129924774,0.1284381598234176,-4.256609372532694e-06,0.0,0.000109646571218,0.0,0.0,5.034270286560059,0.0,0.0,0.0,0.2742054760456085,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601459816098213,-1563.5035400390625,304.1516418457031,0.726363480091095,0.109640896320343,0.0994931757450103,293.501953125,297.1499938964844,293.1499938964844,0.0007177511579357,-57.416648864746094,292.1692810058594,0.5516707301139832,0.050000000745058,0.0482280142605304,293.1962280273437,297.1499938964844,293.1499938964844,0.157410591840744,-2561.82763671875,304.15777587890625,0.930946946144104,0.2317355871200561,0.1629439294338226,293.1942749023437,297.1499938964844,293.1499938964844,0.1740348190069198,-3758.59130859375,304.154541015625,0.9594074487686156,0.251740038394928,0.2391242682933807,293.2803955078125,297.1499938964844,293.1499938964844,0.0078717609867453,-2647.62939453125,300.73583984375,0.5516707301139832,0.050000000745058,0.2287729382514953,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0445861816406,293.28033447265625,291.16119384765625,1.0,0.2028236985206604,0.7976505160331726,0.7976505160331726,1.0,1.0,-0.934355080127716,0.3669767677783966,0.5673783421516418,0.2291401624679565,0.0,0.0,0.167492538690567,28.85009765625,25.0,0.082636259496212,-4819.2275390625,92.14706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.1080397143959999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284339129924774,0.1284381598234176,-4.256609372532694e-06,0.0,0.000109646571218,0.0,0.0,5.034270286560059,0.0,0.0,0.0,0.2742054760456085,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.059949442744255,-1560.11279296875,304.1517028808594,0.7276480197906494,0.1094089671969413,0.099277526140213,293.5068054199219,297.1499938964844,293.1499938964844,0.0006633059238083,-53.06110000610352,292.0954284667969,0.5534234642982483,0.050000000745058,0.0482154861092567,293.1997985839844,297.1499938964844,293.1499938964844,0.1563546359539032,-2548.008544921875,304.1582946777344,0.931834638118744,0.2304477244615554,0.1620596349239349,293.1939392089844,297.1499938964844,293.1499938964844,0.1735977828502655,-3751.067138671875,304.1545104980469,0.9613794088363647,0.2512466609477997,0.2386474460363388,293.2807922363281,297.1499938964844,293.1499938964844,0.0078404378145933,-2640.363525390625,300.7121887207031,0.5534234642982483,0.050000000745058,0.2287135124206543,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.2811889648437,291.16131591796875,1.0,0.2020144611597061,0.7976579070091248,0.7976579070091248,1.0,1.0,-0.9323762059211732,0.3662463724613189,0.5661298036575317,0.228318452835083,0.0,0.0,0.1667311638593673,28.50016021728516,25.0,0.2255936861038208,-4809.79052734375,91.2015151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.107805497944355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280572116374969,0.1280614733695984,-4.2559690882626455e-06,0.0,0.0001094088729587,0.0,0.0,5.018337726593018,0.0,0.0,0.0,0.2741442322731018,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597506575286388,-1556.6845703125,304.1517639160156,0.7286900877952576,0.1091829091310501,0.0990610569715499,293.51190185546875,297.1499938964844,293.1499938964844,0.000607754511293,-48.61674499511719,292.0201416015625,0.554943323135376,0.050000000745058,0.0482048168778419,293.20343017578125,297.1499938964844,293.1499938964844,0.1552468687295913,-2533.492431640625,304.1587829589844,0.9322304129600524,0.2291014194488525,0.1611334681510925,293.193603515625,297.1499938964844,293.1499938964844,0.1731602698564529,-3743.525634765625,304.15447998046875,0.9629804491996764,0.2507569193840027,0.2381729781627655,293.2812194824219,297.1499938964844,293.1499938964844,0.0078093609772622,-2633.11865234375,300.6884155273437,0.554943323135376,0.050000000745058,0.2286628931760788,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0450744628906,293.2843322753906,291.1616516113281,1.0,0.2012763023376464,0.7976699471473694,0.7976699471473694,1.0,1.0,-0.9303616881370544,0.3655102550983429,0.5648514032363892,0.2274655997753143,0.0,0.0,0.1659364104270935,28.196348190307617,25.0,0.717728316783905,-4799.89404296875,90.32562255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,304.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.107565701007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276718527078628,0.1276761144399643,-4.255315616319422e-06,0.0,0.0001091655067284,0.0,0.0,5.002049446105957,0.0,0.0,0.0,0.2740814387798309,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.059365689754486,-1550.0501708984375,304.1518249511719,0.7302324771881104,0.1087416186928749,0.0986466258764267,293.5228576660156,297.1499938964844,293.1499938964844,0.0005139345303177,-39.42083740234375,291.8653869628906,0.5574133396148682,0.050000000745058,0.0481878444552421,293.2108459472656,297.1499938964844,293.1499938964844,0.1528941094875335,-2502.596435546875,304.1597900390625,0.9317924976348876,0.2262444645166397,0.1591695547103881,293.19293212890625,297.1499938964844,293.1499938964844,0.1722915023565292,-3728.529296875,304.1544189453125,0.9653142690658568,0.2497879117727279,0.237239271402359,293.2821960449219,297.1499938964844,293.1499938964844,0.0077476692385971,-2618.62646484375,300.6405639648437,0.5574133396148682,0.050000000745058,0.2285823971033096,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.2915344238281,291.16278076171875,1.0,0.1999702155590057,0.7976940870285034,0.7976940870285034,1.0,1.0,-0.9262692928314208,0.3640428483486175,0.5622264742851257,0.2256659120321273,0.0,0.0,0.1641768664121627,27.697025299072266,25.0,1.3288655281066897,-4778.60498046875,88.74237823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1070698723196983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268286556005478,0.126832902431488,-4.253894076100551e-06,0.0,0.0001086623087758,0.0,0.0,4.966448783874512,0.0,0.0,0.0,0.2739439606666565,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.059365689754486,-1550.0501708984375,304.1518249511719,0.7302324771881104,0.1087416186928749,0.0986466258764267,293.5228576660156,297.1499938964844,293.1499938964844,0.0005139345303177,-39.42083740234375,291.8653869628906,0.5574133396148682,0.050000000745058,0.0481878444552421,293.2108459472656,297.1499938964844,293.1499938964844,0.1528941094875335,-2502.596435546875,304.1597900390625,0.9317924976348876,0.2262444645166397,0.1591695547103881,293.19293212890625,297.1499938964844,293.1499938964844,0.1722915023565292,-3728.529296875,304.1544189453125,0.9653142690658568,0.2497879117727279,0.237239271402359,293.2821960449219,297.1499938964844,293.1499938964844,0.0077476692385971,-2618.62646484375,300.6405639648437,0.5574133396148682,0.050000000745058,0.2285823971033096,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,293.2915344238281,291.16278076171875,1.0,0.1999702155590057,0.7976940870285034,0.7976940870285034,1.0,1.0,-0.9262692928314208,0.3640428483486175,0.5622264742851257,0.2256659120321273,0.0,0.0,0.1641768664121627,27.697025299072266,25.0,1.3288655281066897,-4778.60498046875,88.74237823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1070698723196983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268286556005478,0.126832902431488,-4.253894076100551e-06,0.0,0.0001086623087758,0.0,0.0,4.966448783874512,0.0,0.0,0.0,0.2739439606666565,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.058980643749237,-1543.429931640625,304.15185546875,0.7310882210731506,0.1082867532968521,0.0982309877872467,293.5347900390625,297.1499938964844,293.1499938964844,0.0004562376416288,-28.031360626220703,291.7038879394531,0.5592114925384521,0.050000000745058,0.0481757707893848,293.2183837890625,297.1499938964844,293.1499938964844,0.1503726541996002,-2469.396728515625,304.16070556640625,0.9298571944236756,0.2231696397066116,0.1570562124252319,293.1923217773437,297.1499938964844,293.1499938964844,0.1714387238025665,-3713.799560546875,304.1543884277344,0.9666520357131958,0.2488238364458084,0.2363174110651016,293.28326416015625,297.1499938964844,293.1499938964844,0.0076869907788932,-2604.314697265625,300.592041015625,0.5592114925384521,0.050000000745058,0.2285251021385193,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2997131347656,291.16357421875,1.0,0.1988467723131179,0.7977182269096375,0.7977182269096375,1.0,1.0,-0.9220440983772278,0.3625781834125519,0.5594658851623535,0.2236853986978531,0.0,0.0,0.1623141318559646,27.317089080810547,25.0,1.1081374883651731,-4755.9892578125,87.33328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1065507158637046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259227842092514,0.1259270459413528,-4.252367034496274e-06,0.0,0.0001081354348571,0.0,0.0,4.928248405456543,0.0,0.0,0.0,0.2737972140312195,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.058980643749237,-1543.429931640625,304.15185546875,0.7310882210731506,0.1082867532968521,0.0982309877872467,293.5347900390625,297.1499938964844,293.1499938964844,0.0004562376416288,-28.031360626220703,291.7038879394531,0.5592114925384521,0.050000000745058,0.0481757707893848,293.2183837890625,297.1499938964844,293.1499938964844,0.1503726541996002,-2469.396728515625,304.16070556640625,0.9298571944236756,0.2231696397066116,0.1570562124252319,293.1923217773437,297.1499938964844,293.1499938964844,0.1714387238025665,-3713.799560546875,304.1543884277344,0.9666520357131958,0.2488238364458084,0.2363174110651016,293.28326416015625,297.1499938964844,293.1499938964844,0.0076869907788932,-2604.314697265625,300.592041015625,0.5592114925384521,0.050000000745058,0.2285251021385193,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0478820800781,293.2997131347656,291.16357421875,1.0,0.1988467723131179,0.7977182269096375,0.7977182269096375,1.0,1.0,-0.9220440983772278,0.3625781834125519,0.5594658851623535,0.2236853986978531,0.0,0.0,0.1623141318559646,27.317089080810547,25.0,1.1081374883651731,-4755.9892578125,87.33328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1065507158637046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259227842092514,0.1259270459413528,-4.252367034496274e-06,0.0,0.0001081354348571,0.0,0.0,4.928248405456543,0.0,0.0,0.0,0.2737972140312195,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585825182497501,-1536.6002197265625,304.1518859863281,0.7313371896743774,0.1078082844614982,0.0977992415428161,293.5478210449219,297.1499938964844,293.1499938964844,0.0004148410807829,-20.001020431518555,291.5349426269531,0.5604485869407654,0.050000000745058,0.0481676012277603,293.2260131835937,297.1499938964844,293.1499938964844,0.1476938873529434,-2434.018310546875,304.1615905761719,0.9266180992126464,0.2198912948369979,0.1548007726669311,293.1917724609375,297.1499938964844,293.1499938964844,0.1705966889858245,-3699.24560546875,304.1543273925781,0.9671741127967834,0.2478595972061157,0.2354002445936203,293.2843933105469,297.1499938964844,293.1499938964844,0.0076270424760878,-2590.119140625,300.5428466796875,0.5604485869407654,0.050000000745058,0.2284863591194152,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090515136719,291.1640319824219,1.0,0.1978613883256912,0.7977550625801086,0.7977550625801086,1.0,1.0,-0.9176615476608276,0.3611268103122711,0.5565347075462341,0.2214684933423996,0.0,0.0,0.1604105830192566,27.03017234802246,25.0,0.6897770166397095,-4732.91845703125,86.05072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.1060089915990829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249985545873642,0.1250028014183044,-4.25081088906154e-06,0.0,0.0001075856489478,0.0,0.0,4.88932466506958,0.0,0.0,0.0,0.2736479043960571,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585825182497501,-1536.6002197265625,304.1518859863281,0.7313371896743774,0.1078082844614982,0.0977992415428161,293.5478210449219,297.1499938964844,293.1499938964844,0.0004148410807829,-20.001020431518555,291.5349426269531,0.5604485869407654,0.050000000745058,0.0481676012277603,293.2260131835937,297.1499938964844,293.1499938964844,0.1476938873529434,-2434.018310546875,304.1615905761719,0.9266180992126464,0.2198912948369979,0.1548007726669311,293.1917724609375,297.1499938964844,293.1499938964844,0.1705966889858245,-3699.24560546875,304.1543273925781,0.9671741127967834,0.2478595972061157,0.2354002445936203,293.2843933105469,297.1499938964844,293.1499938964844,0.0076270424760878,-2590.119140625,300.5428466796875,0.5604485869407654,0.050000000745058,0.2284863591194152,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,293.3090515136719,291.1640319824219,1.0,0.1978613883256912,0.7977550625801086,0.7977550625801086,1.0,1.0,-0.9176615476608276,0.3611268103122711,0.5565347075462341,0.2214684933423996,0.0,0.0,0.1604105830192566,27.03017234802246,25.0,0.6897770166397095,-4732.91845703125,86.05072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.1060089915990829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249985545873642,0.1250028014183044,-4.25081088906154e-06,0.0,0.0001075856489478,0.0,0.0,4.88932466506958,0.0,0.0,0.0,0.2736479043960571,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581668503582477,-1529.485107421875,304.1519470214844,0.731071412563324,0.1073027402162551,0.0973467901349067,293.5620422363281,297.1499938964844,293.1499938964844,0.0003501362516544,-9.574051856994627,291.3579406738281,0.5612257122993469,0.050000000745058,0.0481625385582447,293.23358154296875,297.1499938964844,293.1499938964844,0.1448726803064346,-2396.631591796875,304.1624450683594,0.92227303981781,0.2164275497198104,0.1524146646261215,293.1913452148437,297.1499938964844,293.1499938964844,0.1697616130113601,-3684.7998046875,304.1542663574219,0.9670316576957704,0.2468922883272171,0.2344839125871658,293.2856140136719,297.1499938964844,293.1499938964844,0.0075676604174077,-2575.994140625,300.4929504394531,0.5612257122993469,0.050000000745058,0.228462353348732,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,293.3196105957031,291.1641540527344,1.0,0.1969798803329467,0.7977918982505798,0.7977918982505798,1.0,1.0,-0.9131196737289428,0.3597012758255005,0.5534183979034424,0.21897853910923,0.0,0.0,0.1585060060024261,26.81525611877441,25.0,0.2387124449014663,-4709.7578125,84.86046600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.1054484620690345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240752637386322,0.1240795105695724,-4.249259291100316e-06,0.0,0.0001070167854777,0.0,0.0,4.85049295425415,0.0,0.0,0.0,0.2734991908073425,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581668503582477,-1529.485107421875,304.1519470214844,0.731071412563324,0.1073027402162551,0.0973467901349067,293.5620422363281,297.1499938964844,293.1499938964844,0.0003501362516544,-9.574051856994627,291.3579406738281,0.5612257122993469,0.050000000745058,0.0481625385582447,293.23358154296875,297.1499938964844,293.1499938964844,0.1448726803064346,-2396.631591796875,304.1624450683594,0.92227303981781,0.2164275497198104,0.1524146646261215,293.1913452148437,297.1499938964844,293.1499938964844,0.1697616130113601,-3684.7998046875,304.1542663574219,0.9670316576957704,0.2468922883272171,0.2344839125871658,293.2856140136719,297.1499938964844,293.1499938964844,0.0075676604174077,-2575.994140625,300.4929504394531,0.5612257122993469,0.050000000745058,0.228462353348732,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,293.3196105957031,291.1641540527344,1.0,0.1969798803329467,0.7977918982505798,0.7977918982505798,1.0,1.0,-0.9131196737289428,0.3597012758255005,0.5534183979034424,0.21897853910923,0.0,0.0,0.1585060060024261,26.81525611877441,25.0,0.2387124449014663,-4709.7578125,84.86046600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.1054484620690345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240752637386322,0.1240795105695724,-4.249259291100316e-06,0.0,0.0001070167854777,0.0,0.0,4.85049295425415,0.0,0.0,0.0,0.2734991908073425,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579515732824802,-1525.8060302734375,304.1519775390625,0.7307744026184082,0.1070391982793808,0.0971119999885559,293.5696105957031,297.1499938964844,293.1499938964844,0.0003063837648369,-4.175107479095459,291.2662353515625,0.5614721775054932,0.050000000745058,0.0481609515845775,293.2373352050781,297.1499938964844,293.1499938964844,0.1434147208929062,-2377.25732421875,304.1628112792969,0.919755756855011,0.2146333754062652,0.1511774808168411,293.1911315917969,297.1499938964844,293.1499938964844,0.1693456023931503,-3677.598388671875,304.1542663574219,0.9667539000511168,0.2464067786931991,0.234025165438652,293.2862548828125,297.1499938964844,293.1499938964844,0.0075381244532763,-2568.941650390625,300.4677734375,0.5614721775054932,0.050000000745058,0.2284548133611679,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466003417969,293.32537841796875,291.16412353515625,1.0,0.1965691000223159,0.7978103160858154,0.7978103160858154,1.0,1.0,-0.910791277885437,0.3590013086795807,0.5517899990081787,0.2176267504692077,0.0,0.0,0.1575644016265869,26.72914123535156,25.0,0.0355059169232845,-4698.24951171875,84.29134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.1051629409193992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236198171973228,0.1236240714788436,-4.2484953155508265e-06,0.0,0.0001067270131898,0.0,0.0,4.831357955932617,0.0,0.0,0.0,0.2734259665012359,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577304773032665,-1522.031494140625,304.15203857421875,0.7303751111030579,0.1067677363753318,0.0968706756830215,293.5775146484375,297.1499938964844,293.1499938964844,0.0001586866419529,-0.0,291.17242431640625,0.5616328716278076,0.050000000745058,0.0481599234044551,293.24102783203125,297.1499938964844,293.1499938964844,0.141926109790802,-2357.436767578125,304.1631774902344,0.9170351624488832,0.2127990424633026,0.1499115377664566,293.19097900390625,297.1499938964844,293.1499938964844,0.1689299643039703,-3670.39990234375,304.1542358398437,0.9663498401641846,0.2459196150302887,0.233565479516983,293.28692626953125,297.1499938964844,293.1499938964844,0.0075086541473865,-2561.885498046875,300.4423828125,0.5616328716278076,0.050000000745058,0.2284499555826187,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.04547119140625,293.3314819335937,291.1640319824219,1.0,0.1961755007505417,0.7978333830833435,0.7978333830833435,1.0,1.0,-0.9084233045578004,0.3583095669746399,0.5501137375831604,0.2162042260169983,0.0,0.0,0.156634509563446,26.65561485290528,25.0,-0.1364890486001968,-4686.8232421875,83.73668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1048749014735221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231709644198417,0.123175211250782,-4.24774316343246e-06,0.0,0.0001064346943167,0.0,0.0,4.812511920928955,0.0,0.0,0.0,0.2733538746833801,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572684220969677,-1514.154296875,304.1521301269531,0.7293177247047424,0.1061966270208358,0.0963665172457695,293.5951538085937,297.1499938964844,293.1499938964844,0.0001137222352554,-0.0,291.1642761230469,0.5617491006851196,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388730108737945,-2316.657470703125,304.16387939453125,0.9111511707305908,0.2090291082859039,0.147307351231575,293.1907043457031,297.1499938964844,293.1499938964844,0.1680966019630432,-3655.953125,304.1542053222656,0.965231716632843,0.2449375241994857,0.2326414734125137,293.28826904296875,297.1499938964844,293.1499938964844,0.0074498052708804,-2547.7236328125,300.39111328125,0.5617491006851196,0.050000000745058,0.2284465730190277,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.3451843261719,291.1637878417969,1.0,0.1954269260168075,0.7978795170783997,0.7978795170783997,1.0,1.0,-0.9035783410072328,0.3569504916667938,0.5466278791427612,0.2131580710411071,0.0,0.0,0.1548070013523101,26.537925720214844,25.0,-0.3005867004394531,-4664.16259765625,82.65945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1042953133583068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222939118742942,0.1222981587052345,-4.2462766032258514e-06,0.0,0.0001058464840753,0.0,0.0,4.775723457336426,0.0,0.0,0.0,0.2732132077217102,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572684220969677,-1514.154296875,304.1521301269531,0.7293177247047424,0.1061966270208358,0.0963665172457695,293.5951538085937,297.1499938964844,293.1499938964844,0.0001137222352554,-0.0,291.1642761230469,0.5617491006851196,0.050000000745058,0.0481592155992984,293.24822998046875,297.1499938964844,293.1499938964844,0.1388730108737945,-2316.657470703125,304.16387939453125,0.9111511707305908,0.2090291082859039,0.147307351231575,293.1907043457031,297.1499938964844,293.1499938964844,0.1680966019630432,-3655.953125,304.1542053222656,0.965231716632843,0.2449375241994857,0.2326414734125137,293.28826904296875,297.1499938964844,293.1499938964844,0.0074498052708804,-2547.7236328125,300.39111328125,0.5617491006851196,0.050000000745058,0.2284465730190277,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.0426330566406,293.3451843261719,291.1637878417969,1.0,0.1954269260168075,0.7978795170783997,0.7978795170783997,1.0,1.0,-0.9035783410072328,0.3569504916667938,0.5466278791427612,0.2131580710411071,0.0,0.0,0.1548070013523101,26.537925720214844,25.0,-0.3005867004394531,-4664.16259765625,82.65945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1042953133583068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222939118742942,0.1222981587052345,-4.2462766032258514e-06,0.0,0.0001058464840753,0.0,0.0,4.775723457336426,0.0,0.0,0.0,0.2732132077217102,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567693747580051,-1505.6602783203125,304.1522521972656,0.7279287576675415,0.105579525232315,0.0958235412836074,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5616293549537659,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357271820306778,-2274.450927734375,304.1644897460937,0.904887557029724,0.2051367312669754,0.1446146219968795,293.1905212402344,297.1499938964844,293.1499938964844,0.1672526895999908,-3641.300048828125,304.1542053222656,0.9637396931648254,0.2439399808645248,0.2317054718732834,293.28973388671875,297.1499938964844,293.1499938964844,0.0073908451013267,-2533.420166015625,300.3391418457031,0.5616293549537659,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.0392150878906,293.36090087890625,291.16363525390625,1.0,0.1947192251682281,0.7979257106781006,0.7979257106781006,1.0,1.0,-0.8985767364501953,0.3556081056594848,0.5429686307907104,0.2098698019981384,0.0,0.0,0.1529984027147293,26.45365524291992,25.0,-0.2188225537538528,-4641.537109375,81.6139144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.1037161350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214358434081077,0.121440090239048,-4.244846877554664e-06,0.0,0.0001052586958394,0.0,0.0,4.739778995513916,0.0,0.0,0.0,0.273075670003891,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567693747580051,-1505.6602783203125,304.1522521972656,0.7279287576675415,0.105579525232315,0.0958235412836074,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5616293549537659,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357271820306778,-2274.450927734375,304.1644897460937,0.904887557029724,0.2051367312669754,0.1446146219968795,293.1905212402344,297.1499938964844,293.1499938964844,0.1672526895999908,-3641.300048828125,304.1542053222656,0.9637396931648254,0.2439399808645248,0.2317054718732834,293.28973388671875,297.1499938964844,293.1499938964844,0.0073908451013267,-2533.420166015625,300.3391418457031,0.5616293549537659,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.0392150878906,293.36090087890625,291.16363525390625,1.0,0.1947192251682281,0.7979257106781006,0.7979257106781006,1.0,1.0,-0.8985767364501953,0.3556081056594848,0.5429686307907104,0.2098698019981384,0.0,0.0,0.1529984027147293,26.45365524291992,25.0,-0.2188225537538528,-4641.537109375,81.6139144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.1037161350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214358434081077,0.121440090239048,-4.244846877554664e-06,0.0,0.0001052586958394,0.0,0.0,4.739778995513916,0.0,0.0,0.0,0.273075670003891,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562341995537281,-1496.568603515625,304.15240478515625,0.7262700200080872,0.1049212589859962,0.0952432081103324,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613340139389038,0.050000000745058,0.0481620207428932,293.26171875,297.1499938964844,293.1499938964844,0.1325087547302246,-2231.064697265625,304.1650085449219,0.8984700441360474,0.2011436074972152,0.1418492794036865,293.1904602050781,297.1499938964844,293.1499938964844,0.1663965284824371,-3626.411376953125,304.1542358398437,0.961950957775116,0.242928147315979,0.2307560443878173,293.2912902832031,297.1499938964844,293.1499938964844,0.007331664673984,-2518.94189453125,300.28643798828125,0.5613340139389038,0.050000000745058,0.228459894657135,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780822753906,291.16357421875,1.0,0.1940399557352066,0.7979785799980164,0.7979785799980164,1.0,1.0,-0.8934349417686462,0.354272186756134,0.5391627550125122,0.2063906490802765,0.0,0.0,0.1511898189783096,26.39425277709961,25.0,-0.0939933657646179,-4618.76171875,80.58992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1031421720981597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120585136115551,0.1205893754959106,-4.24343397753546e-06,0.0,0.0001046761899488,0.0,0.0,4.704189777374268,0.0,0.0,0.0,0.2729395031929016,4.0,0.0,1.0
