time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562341995537281,-1496.568603515625,304.15240478515625,0.7262700200080872,0.1049212589859962,0.0952432081103324,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613340139389038,0.050000000745058,0.0481620207428932,293.26171875,297.1499938964844,293.1499938964844,0.1325087547302246,-2231.064697265625,304.1650085449219,0.8984700441360474,0.2011436074972152,0.1418492794036865,293.1904602050781,297.1499938964844,293.1499938964844,0.1663965284824371,-3626.411376953125,304.1542358398437,0.961950957775116,0.242928147315979,0.2307560443878173,293.2912902832031,297.1499938964844,293.1499938964844,0.007331664673984,-2518.94189453125,300.28643798828125,0.5613340139389038,0.050000000745058,0.228459894657135,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.03521728515625,293.3780822753906,291.16357421875,1.0,0.1940399557352066,0.7979785799980164,0.7979785799980164,1.0,1.0,-0.8934349417686462,0.354272186756134,0.5391627550125122,0.2063906490802765,0.0,0.0,0.1511898189783096,26.39425277709961,25.0,-0.0939933657646179,-4618.76171875,80.58992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1031421720981597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120585136115551,0.1205893754959106,-4.24343397753546e-06,0.0,0.0001046761899488,0.0,0.0,4.704189777374268,0.0,0.0,0.0,0.2729395031929016,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556680187582969,-1486.970947265625,304.15252685546875,0.7244004011154175,0.1042289733886718,0.0946313887834549,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609118938446045,0.050000000745058,0.0481648370623588,293.2681884765625,297.1499938964844,293.1499938964844,0.1291979998350143,-2186.2001953125,304.16552734375,0.8916349411010742,0.1969966888427734,0.1389914155006408,293.1902160644531,297.1499938964844,293.1499938964844,0.1655542850494384,-3611.75439453125,304.1542358398437,0.9599745273590088,0.2419507801532745,0.2298237681388855,293.2929382324219,297.1499938964844,293.1499938964844,0.007272224407643,-2504.275390625,300.23297119140625,0.5609118938446045,0.050000000745058,0.2284732609987259,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.39654541015625,291.16363525390625,1.0,0.1933804005384445,0.7980314493179321,0.7980314493179321,1.0,1.0,-0.8881706595420837,0.3529284000396728,0.5352422595024109,0.202779933810234,0.0,0.0,0.1493701785802841,26.353321075439453,25.0,0.0711693465709686,-4595.74658203125,79.58100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1025763675570488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197369173169136,0.1197411566972732,-4.242030172463274e-06,0.0,0.0001041019713738,0.0,0.0,4.6687493324279785,0.0,0.0,0.0,0.2728039026260376,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556680187582969,-1486.970947265625,304.15252685546875,0.7244004011154175,0.1042289733886718,0.0946313887834549,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609118938446045,0.050000000745058,0.0481648370623588,293.2681884765625,297.1499938964844,293.1499938964844,0.1291979998350143,-2186.2001953125,304.16552734375,0.8916349411010742,0.1969966888427734,0.1389914155006408,293.1902160644531,297.1499938964844,293.1499938964844,0.1655542850494384,-3611.75439453125,304.1542358398437,0.9599745273590088,0.2419507801532745,0.2298237681388855,293.2929382324219,297.1499938964844,293.1499938964844,0.007272224407643,-2504.275390625,300.23297119140625,0.5609118938446045,0.050000000745058,0.2284732609987259,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.39654541015625,291.16363525390625,1.0,0.1933804005384445,0.7980314493179321,0.7980314493179321,1.0,1.0,-0.8881706595420837,0.3529284000396728,0.5352422595024109,0.202779933810234,0.0,0.0,0.1493701785802841,26.353321075439453,25.0,0.0711693465709686,-4595.74658203125,79.58100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1025763675570488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197369173169136,0.1197411566972732,-4.242030172463274e-06,0.0,0.0001041019713738,0.0,0.0,4.6687493324279785,0.0,0.0,0.0,0.2728039026260376,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553748644888401,-1482.0098876953125,304.1526184082031,0.7234022617340088,0.1038722768425941,0.0943156108260154,293.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606660842895508,0.050000000745058,0.0481664799153804,293.2714233398437,297.1499938964844,293.1499938964844,0.1274978369474411,-2163.064453125,304.1658020019531,0.8880501985549927,0.1948664039373397,0.1375183910131454,293.1900329589844,297.1499938964844,293.1499938964844,0.1651490926742553,-3604.7021484375,304.1542053222656,0.9589523673057556,0.2414795160293579,0.2293767035007476,293.29376220703125,297.1499938964844,293.1499938964844,0.0072423960082232,-2496.86572265625,300.2059631347656,0.5606660842895508,0.050000000745058,0.228481039404869,291.1637268066406,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061889648437,291.1637268066406,1.0,0.1930559426546096,0.7980578541755676,0.7980578541755676,1.0,1.0,-0.8854982256889343,0.3522490262985229,0.5332491993904114,0.2009446620941162,0.0,0.0,0.1484481990337371,26.33818244934082,25.0,0.1773331463336944,-4584.10302734375,79.08081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1022969707846641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193107292056083,0.119314968585968,-4.241326678311452e-06,0.0,0.0001038184200297,0.0,0.0,4.650959968566895,0.0,0.0,0.0,0.2727358043193817,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550759732723236,-1476.9576416015625,304.1526794433594,0.7223702073097229,0.1035098582506179,0.0939942970871925,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5604041814804077,0.050000000745058,0.0481682308018207,293.2745361328125,297.1499938964844,293.1499938964844,0.1257794052362442,-2139.615234375,304.1660461425781,0.8843880295753479,0.1927138417959213,0.136025995016098,293.1898193359375,297.1499938964844,293.1499938964844,0.164749339222908,-3597.74072265625,304.1541442871094,0.9579086899757384,0.2410124093294143,0.2289360910654068,293.2946472167969,297.1499938964844,293.1499938964844,0.0072124991565942,-2489.40576171875,300.1788024902344,0.5604041814804077,0.050000000745058,0.2284893542528152,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.02655029296875,293.4159545898437,291.1638488769531,1.0,0.1927341967821121,0.7980890274047852,0.7980890274047852,1.0,1.0,-0.8828044533729553,0.3515635132789612,0.5312409400939941,0.199100986123085,0.0,0.0,0.1475148648023605,26.32573890686035,25.0,0.2685778141021728,-4572.3525390625,78.58317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.1020199134945869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188811436295509,0.1188853830099105,-4.240618636686122e-06,0.0,0.0001035372479236,0.0,0.0,4.633039474487305,0.0,0.0,0.0,0.2726671993732452,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544647611677646,-1466.6455078125,304.1528015136719,0.7202242016792297,0.1027718409895896,0.0933387950062751,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598464012145996,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223131194710731,-2092.114501953125,304.1664733886719,0.8769075870513916,0.1883616000413894,0.1330042034387588,293.189453125,297.1499938964844,293.1499938964844,0.1639551371335983,-3583.896484375,304.1540832519531,0.9557577967643738,0.2400800734758377,0.2280602604150772,293.2963562011719,297.1499938964844,293.1499938964844,0.0071525485254824,-2474.351806640625,300.1239929199219,0.5598464012145996,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.435546875,291.16412353515625,1.0,0.1920969039201736,0.7981513738632202,0.7981513738632202,1.0,1.0,-0.8773651123046875,0.3501730859279632,0.5271920561790466,0.1954042166471481,0.0,0.0,0.145617201924324,26.307018280029297,25.0,0.3587740957736969,-4548.5849609375,77.59485626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.1014721542596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180117279291153,0.1180159673094749,-4.239188911014935e-06,0.0,0.000102981342934,0.0,0.0,4.59680700302124,0.0,0.0,0.0,0.2725285589694977,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544647611677646,-1466.6455078125,304.1528015136719,0.7202242016792297,0.1027718409895896,0.0933387950062751,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598464012145996,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223131194710731,-2092.114501953125,304.1664733886719,0.8769075870513916,0.1883616000413894,0.1330042034387588,293.189453125,297.1499938964844,293.1499938964844,0.1639551371335983,-3583.896484375,304.1540832519531,0.9557577967643738,0.2400800734758377,0.2280602604150772,293.2963562011719,297.1499938964844,293.1499938964844,0.0071525485254824,-2474.351806640625,300.1239929199219,0.5598464012145996,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.435546875,291.16412353515625,1.0,0.1920969039201736,0.7981513738632202,0.7981513738632202,1.0,1.0,-0.8773651123046875,0.3501730859279632,0.5271920561790466,0.1954042166471481,0.0,0.0,0.145617201924324,26.307018280029297,25.0,0.3587740957736969,-4548.5849609375,77.59485626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.1014721542596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180117279291153,0.1180159673094749,-4.239188911014935e-06,0.0,0.000102981342934,0.0,0.0,4.59680700302124,0.0,0.0,0.0,0.2725285589694977,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538409873843193,-1456.1490478515625,304.15289306640625,0.7179851531982422,0.1020226031541824,0.092671625316143,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592536330223083,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188118085265159,-2043.8505859375,304.16680908203125,0.8692545294761658,0.183936521410942,0.1299346685409546,293.1891174316406,297.1499938964844,293.1499938964844,0.1631615608930587,-3570.043701171875,304.154052734375,0.9535247683525084,0.2391453683376312,0.2271833270788192,293.298095703125,297.1499938964844,293.1499938964844,0.0070924586616456,-2459.139892578125,300.0685729980469,0.5592536330223083,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549865722656,291.16436767578125,1.0,0.1914653480052948,0.7982137203216553,0.7982137203216553,1.0,1.0,-0.8718549013137817,0.3487515151500702,0.5231034159660339,0.1917059123516082,0.0,0.0,0.1436847150325775,26.295116424560547,25.0,0.3684188425540924,-4524.5634765625,76.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1009315475821495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171318888664245,0.1171361207962036,-4.237745997670572e-06,0.0,0.0001024326920742,0.0,0.0,4.56018590927124,0.0,0.0,0.0,0.2723885178565979,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538409873843193,-1456.1490478515625,304.15289306640625,0.7179851531982422,0.1020226031541824,0.092671625316143,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592536330223083,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188118085265159,-2043.8505859375,304.16680908203125,0.8692545294761658,0.183936521410942,0.1299346685409546,293.1891174316406,297.1499938964844,293.1499938964844,0.1631615608930587,-3570.043701171875,304.154052734375,0.9535247683525084,0.2391453683376312,0.2271833270788192,293.298095703125,297.1499938964844,293.1499938964844,0.0070924586616456,-2459.139892578125,300.0685729980469,0.5592536330223083,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01708984375,293.4549865722656,291.16436767578125,1.0,0.1914653480052948,0.7982137203216553,0.7982137203216553,1.0,1.0,-0.8718549013137817,0.3487515151500702,0.5231034159660339,0.1917059123516082,0.0,0.0,0.1436847150325775,26.295116424560547,25.0,0.3684188425540924,-4524.5634765625,76.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1009315475821495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171318888664245,0.1171361207962036,-4.237745997670572e-06,0.0,0.0001024326920742,0.0,0.0,4.56018590927124,0.0,0.0,0.0,0.2723885178565979,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532110929489135,-1445.57666015625,304.1529846191406,0.7156721949577332,0.1012702584266662,0.0919999405741691,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586373209953308,0.050000000745058,0.0481801442801952,293.291259765625,297.1499938964844,293.1499938964844,0.1152616888284683,-1994.60546875,304.1671142578125,0.8614345192909241,0.1794191747903823,0.126803308725357,293.1888427734375,297.1499938964844,293.1499938964844,0.1623688638210296,-3556.188232421875,304.1540222167969,0.9512283802032472,0.2382118999958038,0.2263063490390777,293.2998352050781,297.1499938964844,293.1499938964844,0.0070322859100997,-2443.780029296875,300.0125732421875,0.5586373209953308,0.050000000745058,0.2285458594560623,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.47412109375,291.1646728515625,1.0,0.1908367574214935,0.7982839345932007,0.7982839345932007,1.0,1.0,-0.8662663698196411,0.347281813621521,0.5189845561981201,0.1880417913198471,0.0,0.0,0.1417140215635299,26.28885841369629,25.0,0.4149396121501922,-4500.29736328125,75.63616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1003961935639381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162422001361846,0.1162464395165443,-4.236290806147736e-06,0.0,0.0001018893672153,0.0,0.0,4.523202896118164,0.0,0.0,0.0,0.2722471058368683,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532110929489135,-1445.57666015625,304.1529846191406,0.7156721949577332,0.1012702584266662,0.0919999405741691,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586373209953308,0.050000000745058,0.0481801442801952,293.291259765625,297.1499938964844,293.1499938964844,0.1152616888284683,-1994.60546875,304.1671142578125,0.8614345192909241,0.1794191747903823,0.126803308725357,293.1888427734375,297.1499938964844,293.1499938964844,0.1623688638210296,-3556.188232421875,304.1540222167969,0.9512283802032472,0.2382118999958038,0.2263063490390777,293.2998352050781,297.1499938964844,293.1499938964844,0.0070322859100997,-2443.780029296875,300.0125732421875,0.5586373209953308,0.050000000745058,0.2285458594560623,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121154785156,293.47412109375,291.1646728515625,1.0,0.1908367574214935,0.7982839345932007,0.7982839345932007,1.0,1.0,-0.8662663698196411,0.347281813621521,0.5189845561981201,0.1880417913198471,0.0,0.0,0.1417140215635299,26.28885841369629,25.0,0.4149396121501922,-4500.29736328125,75.63616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.1003961935639381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162422001361846,0.1162464395165443,-4.236290806147736e-06,0.0,0.0001018893672153,0.0,0.0,4.523202896118164,0.0,0.0,0.0,0.2722471058368683,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525813959538936,-1435.03369140625,304.1530456542969,0.7133117318153381,0.1005228012800216,0.091330848634243,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580159425735474,0.050000000745058,0.0481843799352645,293.2962951660156,297.1499938964844,293.1499938964844,0.1116637140512466,-1944.36669921875,304.1674194335937,0.853489875793457,0.1748178899288177,0.1236098036170005,293.1885681152344,297.1499938964844,293.1499938964844,0.1615806370973587,-3542.39404296875,304.15399169921875,0.948906183242798,0.2372852116823196,0.2254345715045929,293.301513671875,297.1499938964844,293.1499938964844,0.0069720922037959,-2428.28076171875,299.9561462402344,0.5580159425735474,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0071716308594,293.492431640625,291.1650390625,1.0,0.1902093440294265,0.7983540892601013,0.7983540892601013,1.0,1.0,-0.8606129884719849,0.3457492887973785,0.5148636698722839,0.1844651252031326,0.0,0.0,0.1396905928850174,26.28630447387696,25.0,0.5155271887779236,-4475.71484375,74.66249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,304.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.0998636856675148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153373643755912,0.1153415963053703,-4.234816515236162e-06,0.0,0.0001013489454635,0.0,0.0,4.4856390953063965,0.0,0.0,0.0,0.2721034586429596,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525813959538936,-1435.03369140625,304.1530456542969,0.7133117318153381,0.1005228012800216,0.091330848634243,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580159425735474,0.050000000745058,0.0481843799352645,293.2962951660156,297.1499938964844,293.1499938964844,0.1116637140512466,-1944.36669921875,304.1674194335937,0.853489875793457,0.1748178899288177,0.1236098036170005,293.1885681152344,297.1499938964844,293.1499938964844,0.1615806370973587,-3542.39404296875,304.15399169921875,0.948906183242798,0.2372852116823196,0.2254345715045929,293.301513671875,297.1499938964844,293.1499938964844,0.0069720922037959,-2428.28076171875,299.9561462402344,0.5580159425735474,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0071716308594,293.492431640625,291.1650390625,1.0,0.1902093440294265,0.7983540892601013,0.7983540892601013,1.0,1.0,-0.8606129884719849,0.3457492887973785,0.5148636698722839,0.1844651252031326,0.0,0.0,0.1396905928850174,26.28630447387696,25.0,0.5155271887779236,-4475.71484375,74.66249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,304.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.0998636856675148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153373643755912,0.1153415963053703,-4.234816515236162e-06,0.0,0.0001013489454635,0.0,0.0,4.4856390953063965,0.0,0.0,0.0,0.2721034586429596,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522685833275318,-1429.8056640625,304.1530456542969,0.7121232151985168,0.1001532077789306,0.0909993350505828,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577103495597839,0.050000000745058,0.0481864735484123,293.2986755371094,297.1499938964844,293.1499938964844,0.1098534390330314,-1918.9613037109373,304.16754150390625,0.8494957685470581,0.1724964082241058,0.1219953224062919,293.1884155273437,297.1499938964844,293.1499938964844,0.1611890792846679,-3535.5361328125,304.15399169921875,0.947748601436615,0.2368251085281372,0.225001648068428,293.3023376464844,297.1499938964844,293.1499938964844,0.0069420156069099,-2420.486083984375,299.92779541015625,0.5577103495597839,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047302246094,293.5010986328125,291.1652526855469,1.0,0.1898958534002304,0.798389196395874,0.798389196395874,1.0,1.0,-0.8577720522880554,0.3449572026729584,0.5128148794174194,0.1827286034822464,0.0,0.0,0.1386556774377823,26.28564643859864,25.0,0.5605998039245605,-4463.294921875,74.17765808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.0995976701378822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148775368928909,0.1148817762732505,-4.234068455843953e-06,0.0,0.0001010789710562,0.0,0.0,4.466568470001221,0.0,0.0,0.0,0.2720305621623993,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519582852721214,-1424.6258544921875,304.153076171875,0.710935652256012,0.0997877120971679,0.0906709805130958,293.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574128031730652,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080432534217834,-1893.469970703125,304.1676330566406,0.8455073833465576,0.1701721549034118,0.1203756183385849,293.1882629394531,297.1499938964844,293.1499938964844,0.1607993096113205,-3528.705322265625,304.1539611816406,0.94660085439682,0.236366793513298,0.2245705425739288,293.3031311035156,297.1499938964844,293.1499938964844,0.0069119613617658,-2412.664306640625,299.8993835449219,0.5574128031730652,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0022888183594,293.5092468261719,291.1654663085937,1.0,0.1895825713872909,0.7984333038330078,0.7984333038330078,1.0,1.0,-0.8549304604530334,0.3441483080387115,0.5107821822166443,0.1810394674539566,0.0,0.0,0.1376057565212249,26.28487968444824,25.0,0.5805188417434692,-4450.80859375,73.6949234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,303.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.0993312671780586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144126504659652,0.1144168823957443,-4.233314029988833e-06,0.0,0.0001008086037472,0.0,0.0,4.447300910949707,0.0,0.0,0.0,0.2719569206237793,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513492673635482,-1414.478515625,304.1530456542969,0.7085842490196228,0.0990729555487632,0.0900274291634559,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568547248840332,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044530197978019,-1842.65185546875,304.1677551269531,0.8376119136810303,0.1655539870262146,0.1171469464898109,293.1880187988281,297.1499938964844,293.1499938964844,0.1600237935781479,-3515.104736328125,304.1539306640625,0.9443525671958924,0.2354517579078674,0.2237109988927841,293.3046264648437,297.1499938964844,293.1499938964844,0.006852013990283,-2396.971923828125,299.8423156738281,0.5568547248840332,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234680175781,291.16583251953125,1.0,0.1889573633670807,0.7985215783119202,0.7985215783119202,1.0,1.0,-0.849277675151825,0.3424828648567199,0.506794810295105,0.1778319925069809,0.0,0.0,0.1354729980230331,26.28151130676269,25.0,0.4886722266674042,-4425.775390625,72.7389144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.96588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0987959653139114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134716570377349,0.113475888967514,-4.231789262121311e-06,0.0,0.000100265344372,0.0,0.0,4.408339023590088,0.0,0.0,0.0,0.2718080878257751,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513492673635482,-1414.478515625,304.1530456542969,0.7085842490196228,0.0990729555487632,0.0900274291634559,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568547248840332,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044530197978019,-1842.65185546875,304.1677551269531,0.8376119136810303,0.1655539870262146,0.1171469464898109,293.1880187988281,297.1499938964844,293.1499938964844,0.1600237935781479,-3515.104736328125,304.1539306640625,0.9443525671958924,0.2354517579078674,0.2237109988927841,293.3046264648437,297.1499938964844,293.1499938964844,0.006852013990283,-2396.971923828125,299.8423156738281,0.5568547248840332,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234680175781,291.16583251953125,1.0,0.1889573633670807,0.7985215783119202,0.7985215783119202,1.0,1.0,-0.849277675151825,0.3424828648567199,0.506794810295105,0.1778319925069809,0.0,0.0,0.1354729980230331,26.28151130676269,25.0,0.4886722266674042,-4425.775390625,72.7389144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.96588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0987959653139114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134716570377349,0.113475888967514,-4.231789262121311e-06,0.0,0.000100265344372,0.0,0.0,4.408339023590088,0.0,0.0,0.0,0.2718080878257751,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507607161998748,-1404.6966552734375,304.15301513671875,0.7063178420066833,0.0983849689364433,0.0894059911370277,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563626885414124,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009514778852462,-1792.749755859375,304.16766357421875,0.8299039006233215,0.1610412746667862,0.1139763295650482,293.18780517578125,297.1499938964844,293.1499938964844,0.1592490375041961,-3501.504150390625,304.1539306640625,0.9421855807304382,0.2345307916402816,0.2228479236364364,293.3059997558594,297.1499938964844,293.1499938964844,0.0067923669703304,-2381.246826171875,299.7850036621094,0.5563626885414124,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5341491699219,291.1659851074219,1.0,0.1883358508348465,0.7986097931861877,0.7986097931861877,1.0,1.0,-0.8437138199806213,0.3407594263553619,0.5029544234275818,0.1749004125595092,0.0,0.0,0.1333262622356414,26.273815155029297,25.0,0.2201001346111297,-4400.97119140625,71.80072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0982563123106956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125278249382972,0.1125320568680763,-4.230263130011736e-06,0.0,9.971766121452674e-05,0.0,0.0,4.369310855865479,0.0,0.0,0.0,0.2716591954231262,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507607161998748,-1404.6966552734375,304.15301513671875,0.7063178420066833,0.0983849689364433,0.0894059911370277,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563626885414124,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009514778852462,-1792.749755859375,304.16766357421875,0.8299039006233215,0.1610412746667862,0.1139763295650482,293.18780517578125,297.1499938964844,293.1499938964844,0.1592490375041961,-3501.504150390625,304.1539306640625,0.9421855807304382,0.2345307916402816,0.2228479236364364,293.3059997558594,297.1499938964844,293.1499938964844,0.0067923669703304,-2381.246826171875,299.7850036621094,0.5563626885414124,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5341491699219,291.1659851074219,1.0,0.1883358508348465,0.7986097931861877,0.7986097931861877,1.0,1.0,-0.8437138199806213,0.3407594263553619,0.5029544234275818,0.1749004125595092,0.0,0.0,0.1333262622356414,26.273815155029297,25.0,0.2201001346111297,-4400.97119140625,71.80072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0982563123106956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125278249382972,0.1125320568680763,-4.230263130011736e-06,0.0,9.971766121452674e-05,0.0,0.0,4.369310855865479,0.0,0.0,0.0,0.2716591954231262,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502003096044063,-1395.4071044921875,304.1529541015625,0.7042151093482971,0.0977340266108512,0.0888137891888618,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560656547546,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976023524999618,-1744.708984375,304.1673583984375,0.822461724281311,0.1567204743623733,0.1109229922294616,293.1877136230469,297.1499938964844,293.1499938964844,0.1584682762622833,-3487.785400390625,304.1539001464844,0.9401178359985352,0.2335936725139618,0.2219711989164352,293.3072204589844,297.1499938964844,293.1499938964844,0.0067331520840525,-2365.537109375,299.7275390625,0.5559560656547546,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9856872558594,293.5394897460937,291.165771484375,1.0,0.1877211630344391,0.7987099289894104,0.7987099289894104,1.0,1.0,-0.8383055329322815,0.3389908969402313,0.4993146657943725,0.1723009049892425,0.0,0.0,0.1312169432640075,26.25959205627441,25.0,-0.3199741840362549,-4376.95458984375,70.88777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.0977129563689231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116010770201683,0.1116053014993667,-4.22876746597467e-06,0.0,9.91662236629054e-05,0.0,0.0,4.331037521362305,0.0,0.0,0.0,0.2715134024620056,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502003096044063,-1395.4071044921875,304.1529541015625,0.7042151093482971,0.0977340266108512,0.0888137891888618,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560656547546,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976023524999618,-1744.708984375,304.1673583984375,0.822461724281311,0.1567204743623733,0.1109229922294616,293.1877136230469,297.1499938964844,293.1499938964844,0.1584682762622833,-3487.785400390625,304.1539001464844,0.9401178359985352,0.2335936725139618,0.2219711989164352,293.3072204589844,297.1499938964844,293.1499938964844,0.0067331520840525,-2365.537109375,299.7275390625,0.5559560656547546,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9856872558594,293.5394897460937,291.165771484375,1.0,0.1877211630344391,0.7987099289894104,0.7987099289894104,1.0,1.0,-0.8383055329322815,0.3389908969402313,0.4993146657943725,0.1723009049892425,0.0,0.0,0.1312169432640075,26.25959205627441,25.0,-0.3199741840362549,-4376.95458984375,70.88777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.0977129563689231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116010770201683,0.1116053014993667,-4.22876746597467e-06,0.0,9.91662236629054e-05,0.0,0.0,4.331037521362305,0.0,0.0,0.0,0.2715134024620056,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496927686035633,-1387.02392578125,304.1528015136719,0.7023731470108032,0.097150444984436,0.0882743522524833,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601881980896,0.050000000745058,0.0482007078826427,293.309326171875,297.1499938964844,293.1499938964844,0.0944685786962509,-1699.563232421875,304.1667785644531,0.8153535723686218,0.1526798158884048,0.1080492213368415,293.18768310546875,297.1499938964844,293.1499938964844,0.1576844155788421,-3474.009521484375,304.1539001464844,0.938187301158905,0.2326395660638809,0.2210772782564163,293.3082275390625,297.1499938964844,293.1499938964844,0.006674834061414,-2350.008056640625,299.6700134277344,0.5556601881980896,0.050000000745058,0.2286434173583984,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.5366516113281,291.16473388671875,1.0,0.1871180236339569,0.7988101243972778,0.7988101243972778,1.0,1.0,-0.8331502676010132,0.3372045457363128,0.4959457516670227,0.1700868308544159,0.0,0.0,0.1292722821235656,26.23573875427246,25.0,-1.4115315675735474,-4354.7802734375,70.01092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.097170390188694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107354760169982,0.1107397004961967,-4.227370027365396e-06,0.0,9.861559374257922e-05,0.0,0.0,4.295329570770264,0.0,0.0,0.0,0.2713779807090759,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496927686035633,-1387.02392578125,304.1528015136719,0.7023731470108032,0.097150444984436,0.0882743522524833,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601881980896,0.050000000745058,0.0482007078826427,293.309326171875,297.1499938964844,293.1499938964844,0.0944685786962509,-1699.563232421875,304.1667785644531,0.8153535723686218,0.1526798158884048,0.1080492213368415,293.18768310546875,297.1499938964844,293.1499938964844,0.1576844155788421,-3474.009521484375,304.1539001464844,0.938187301158905,0.2326395660638809,0.2210772782564163,293.3082275390625,297.1499938964844,293.1499938964844,0.006674834061414,-2350.008056640625,299.6700134277344,0.5556601881980896,0.050000000745058,0.2286434173583984,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,285.9770812988281,293.5366516113281,291.16473388671875,1.0,0.1871180236339569,0.7988101243972778,0.7988101243972778,1.0,1.0,-0.8331502676010132,0.3372045457363128,0.4959457516670227,0.1700868308544159,0.0,0.0,0.1292722821235656,26.23573875427246,25.0,-1.4115315675735474,-4354.7802734375,70.01092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.097170390188694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107354760169982,0.1107397004961967,-4.227370027365396e-06,0.0,9.861559374257922e-05,0.0,0.0,4.295329570770264,0.0,0.0,0.0,0.2713779807090759,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494634807109832,-1383.247802734375,304.1527099609375,0.7015699744224548,0.0968854576349258,0.0880291685461998,293.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588603019714,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0929993987083435,-1678.3653564453125,304.1664123535156,0.8119412660598755,0.1507902890443802,0.1066980808973312,293.187744140625,297.1499938964844,293.1499938964844,0.1572908610105514,-3467.092041015625,304.1539306640625,0.9372815489768982,0.232154294848442,0.2206232100725174,293.3086242675781,297.1499938964844,293.1499938964844,0.0066460198722779,-2342.31591796875,299.6412658691406,0.5555588603019714,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.9723815917969,293.5328063964844,291.1639404296875,1.0,0.1868225485086441,0.7988601922988892,0.7988601922988892,1.0,1.0,-0.8306942582130432,0.3363122642040252,0.4943819940090179,0.1691392511129379,0.0,0.0,0.1284027248620987,26.21964263916016,25.0,-1.8996347188949585,-4344.67041015625,69.58928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.0969023555517196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110345534980297,0.1103497594594955,-4.226739292789716e-06,0.0,9.834356751525776e-05,0.0,0.0,4.2792558670043945,0.0,0.0,0.0,0.271317183971405,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492479912936687,-1379.703857421875,304.1526184082031,0.7008394002914429,0.096635490655899,0.0877982228994369,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5554882287979126,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916025340557098,-1658.2047119140625,304.1659545898437,0.8086302876472473,0.1490003168582916,0.1054127290844917,293.18780517578125,297.1499938964844,293.1499938964844,0.1568928956985473,-3460.093017578125,304.1539306640625,0.9364117383956908,0.2316610068082809,0.2201623022556305,293.3089599609375,297.1499938964844,293.1499938964844,0.0066174217499792,-2334.65869140625,299.6125793457031,0.5554882287979126,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5276184082031,291.1630554199219,1.0,0.1865319609642028,0.7989193201065063,0.7989193201065063,1.0,1.0,-0.8283246159553528,0.3354213535785675,0.4929032921791076,0.1683047860860824,0.0,0.0,0.1276017725467682,26.20094490051269,25.0,-2.22922420501709,-4335.21337890625,69.17975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.0966386869549751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099869534373283,0.1099911779165268,-4.226159944664687e-06,0.0,9.807597962208092e-05,0.0,0.0,4.264482021331787,0.0,0.0,0.0,0.2712613344192505,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488508641719818,-1373.182373046875,304.15240478515625,0.6995763778686523,0.0961735546588897,0.0873722583055496,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.08905079215765,-1621.391357421875,304.1648864746094,0.8024108409881592,0.1457563191652298,0.1030665189027786,293.1881103515625,297.1499938964844,293.1499938964844,0.1560732424259185,-3445.657958984375,304.15399169921875,0.9347645044326782,0.2306414097547531,0.2192117869853973,293.3094787597656,297.1499938964844,293.1499938964844,0.0065607535652816,-2319.399169921875,299.55548095703125,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.513671875,291.1612548828125,1.0,0.185967817902565,0.7990376353263855,0.7990376353263855,1.0,1.0,-0.8238591551780701,0.3336417078971863,0.4902174770832062,0.166990727186203,0.0,0.0,0.1261853277683258,26.15630149841309,25.0,-2.435275077819824,-4318.00390625,68.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23046875,18000.0,0.0,0.0,0.0961315631866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093556657433509,0.1093598902225494,-4.225140401104e-06,0.0,9.756131476024166e-05,0.0,0.0,4.238489627838135,0.0,0.0,0.0,0.2711630463600158,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488508641719818,-1373.182373046875,304.15240478515625,0.6995763778686523,0.0961735546588897,0.0873722583055496,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.08905079215765,-1621.391357421875,304.1648864746094,0.8024108409881592,0.1457563191652298,0.1030665189027786,293.1881103515625,297.1499938964844,293.1499938964844,0.1560732424259185,-3445.657958984375,304.15399169921875,0.9347645044326782,0.2306414097547531,0.2192117869853973,293.3094787597656,297.1499938964844,293.1499938964844,0.0065607535652816,-2319.399169921875,299.55548095703125,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.513671875,291.1612548828125,1.0,0.185967817902565,0.7990376353263855,0.7990376353263855,1.0,1.0,-0.8238591551780701,0.3336417078971863,0.4902174770832062,0.166990727186203,0.0,0.0,0.1261853277683258,26.15630149841309,25.0,-2.435275077819824,-4318.00390625,68.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23046875,18000.0,0.0,0.0,0.0961315631866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093556657433509,0.1093598902225494,-4.225140401104e-06,0.0,9.756131476024166e-05,0.0,0.0,4.238489627838135,0.0,0.0,0.0,0.2711630463600158,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.048489324748516,-1367.2513427734375,304.1521911621094,0.6985490918159485,0.0957539975643158,0.0869855880737304,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867872983217239,-1588.7769775390625,304.1636962890625,0.79691082239151,0.1428414732217788,0.1009901911020279,293.1881103515625,297.1499938964844,293.1499938964844,0.1552570015192031,-3431.270263671875,304.1540222167969,0.9333105087280272,0.2296777516603469,0.2182694971561432,293.309814453125,297.1499938964844,293.1499938964844,0.006504651159048,-2304.15234375,299.498779296875,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9509582519531,293.4967041015625,291.1597900390625,1.0,0.1854294836521148,0.7991558909416199,0.7991558909416199,1.0,1.0,-0.8197691440582275,0.3318589627742767,0.4879101812839508,0.1661753207445144,0.0,0.0,0.1249643191695213,26.10323715209961,25.0,-2.01953673362732,-4302.43701171875,67.67330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0956608206033706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088185235857963,0.1088227480649948,-4.224275471642613e-06,0.0,9.708357538329436e-05,0.0,0.0,4.2163920402526855,0.0,0.0,0.0,0.2710793614387512,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.048489324748516,-1367.2513427734375,304.1521911621094,0.6985490918159485,0.0957539975643158,0.0869855880737304,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867872983217239,-1588.7769775390625,304.1636962890625,0.79691082239151,0.1428414732217788,0.1009901911020279,293.1881103515625,297.1499938964844,293.1499938964844,0.1552570015192031,-3431.270263671875,304.1540222167969,0.9333105087280272,0.2296777516603469,0.2182694971561432,293.309814453125,297.1499938964844,293.1499938964844,0.006504651159048,-2304.15234375,299.498779296875,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9509582519531,293.4967041015625,291.1597900390625,1.0,0.1854294836521148,0.7991558909416199,0.7991558909416199,1.0,1.0,-0.8197691440582275,0.3318589627742767,0.4879101812839508,0.1661753207445144,0.0,0.0,0.1249643191695213,26.10323715209961,25.0,-2.01953673362732,-4302.43701171875,67.67330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0956608206033706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088185235857963,0.1088227480649948,-4.224275471642613e-06,0.0,9.708357538329436e-05,0.0,0.0,4.2163920402526855,0.0,0.0,0.0,0.2710793614387512,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481562279164791,-1361.7847900390625,304.15203857421875,0.6977179646492004,0.0953725054860115,0.0866332054138183,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846611484885215,-1558.1744384765625,304.1626892089844,0.7918030619621277,0.1401115208864212,0.0990460738539695,293.18731689453125,297.1499938964844,293.1499938964844,0.1545584499835968,-3418.976318359375,304.1538391113281,0.9322466850280762,0.2288682162761688,0.217475950717926,293.3099365234375,297.1499938964844,293.1499938964844,0.0064489501528441,-2288.837890625,299.4427185058594,0.5556603074073792,0.050000000745058,0.228643849492073,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790954589844,291.1590270996094,1.0,0.1849203258752823,0.7992834448814392,0.7992834448814392,1.0,1.0,-0.816053032875061,0.3301138579845428,0.4859391748905182,0.1657545566558838,0.0,0.0,0.1238124370574951,26.04387092590332,25.0,-1.1602129936218262,-4287.61181640625,67.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0952346622943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083280369639396,0.1083322614431381,-4.223490577714983e-06,0.0,9.665107791079208e-05,0.0,0.0,4.196232318878174,0.0,0.0,0.0,0.2710025906562805,4.0,0.0,1.0
