time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481562279164791,-1361.7847900390625,304.15203857421875,0.6977179646492004,0.0953725054860115,0.0866332054138183,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846611484885215,-1558.1744384765625,304.1626892089844,0.7918030619621277,0.1401115208864212,0.0990460738539695,293.18731689453125,297.1499938964844,293.1499938964844,0.1545584499835968,-3418.976318359375,304.1538391113281,0.9322466850280762,0.2288682162761688,0.217475950717926,293.3099365234375,297.1499938964844,293.1499938964844,0.0064489501528441,-2288.837890625,299.4427185058594,0.5556603074073792,0.050000000745058,0.228643849492073,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790954589844,291.1590270996094,1.0,0.1849203258752823,0.7992834448814392,0.7992834448814392,1.0,1.0,-0.816053032875061,0.3301138579845428,0.4859391748905182,0.1657545566558838,0.0,0.0,0.1238124370574951,26.04387092590332,25.0,-1.1602129936218262,-4287.61181640625,67.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0952346622943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083280369639396,0.1083322614431381,-4.223490577714983e-06,0.0,9.665107791079208e-05,0.0,0.0,4.196232318878174,0.0,0.0,0.0,0.2710025906562805,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478519201278686,-1356.7906494140625,304.15185546875,0.6970235705375671,0.0950277000665664,0.0863138809800148,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826678276062011,-1529.5413818359375,304.1617736816406,0.7870320081710815,0.1375495642423629,0.0972296074032783,293.1863098144531,297.1499938964844,293.1499938964844,0.1539236307144165,-3407.797607421875,304.15362548828125,0.931377112865448,0.2281263768672943,0.2167617380619049,293.3099365234375,297.1499938964844,293.1499938964844,0.0063939411193132,-2273.563720703125,299.38720703125,0.5558589100837708,0.050000000745058,0.2286373972892761,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4618530273437,291.15869140625,1.0,0.1844409853219986,0.7994109988212585,0.7994109988212585,1.0,1.0,-0.812623143196106,0.3284187316894531,0.4842044413089752,0.1655802130699157,0.0,0.0,0.1226758435368537,25.98386573791504,25.0,-0.4938700795173645,-4272.9111328125,66.38054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0948551744222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078487262129783,0.1078529506921768,-4.222727056912845e-06,0.0,9.626594692235813e-05,0.0,0.0,4.176547050476074,0.0,0.0,0.0,0.2709275782108307,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478519201278686,-1356.7906494140625,304.15185546875,0.6970235705375671,0.0950277000665664,0.0863138809800148,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826678276062011,-1529.5413818359375,304.1617736816406,0.7870320081710815,0.1375495642423629,0.0972296074032783,293.1863098144531,297.1499938964844,293.1499938964844,0.1539236307144165,-3407.797607421875,304.15362548828125,0.931377112865448,0.2281263768672943,0.2167617380619049,293.3099365234375,297.1499938964844,293.1499938964844,0.0063939411193132,-2273.563720703125,299.38720703125,0.5558589100837708,0.050000000745058,0.2286373972892761,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4618530273437,291.15869140625,1.0,0.1844409853219986,0.7994109988212585,0.7994109988212585,1.0,1.0,-0.812623143196106,0.3284187316894531,0.4842044413089752,0.1655802130699157,0.0,0.0,0.1226758435368537,25.98386573791504,25.0,-0.4938700795173645,-4272.9111328125,66.38054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0948551744222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078487262129783,0.1078529506921768,-4.222727056912845e-06,0.0,9.626594692235813e-05,0.0,0.0,4.176547050476074,0.0,0.0,0.0,0.2709275782108307,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477102510631084,-1354.46533203125,304.1517944335937,0.6967160701751709,0.0948692709207534,0.0861662328243255,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817081332206726,-1515.78076171875,304.161376953125,0.7847337126731873,0.136317953467369,0.0963574945926666,293.185791015625,297.1499938964844,293.1499938964844,0.1536193192005157,-3402.43212890625,304.15350341796875,0.9309783577919006,0.2277721017599105,0.2164215445518493,293.30987548828125,297.1499938964844,293.1499938964844,0.006366635672748,-2265.927001953125,299.3596496582031,0.555963933467865,0.050000000745058,0.2286339849233627,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,285.9415588378906,293.4533996582031,291.1587219238281,1.0,0.1842117756605148,0.7994747757911682,0.7994747757911682,1.0,1.0,-0.8109860420227051,0.3275779485702514,0.483408123254776,0.1655767560005188,0.0,0.0,0.1220979616045951,25.954965591430664,25.0,-0.1585736125707626,-4265.53466796875,66.08462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0946817547082901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076087430119514,0.1076129600405693,-4.222345978632802e-06,0.0,9.608994878362864e-05,0.0,0.0,4.166696548461914,0.0,0.0,0.0,0.2708899676799774,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475789047777652,-1352.3101806640625,304.1517028808594,0.696445643901825,0.0947268083691597,0.086029939353466,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807714760303497,-1502.3695068359375,304.1610107421875,0.7824921607971191,0.1351187378168106,0.0955078825354576,293.1852111816406,297.1499938964844,293.1499938964844,0.1533239185810089,-3397.219970703125,304.1534118652344,0.9306045770645142,0.2274307012557983,0.2160923033952713,293.3097839355469,297.1499938964844,293.1499938964844,0.0063395262695848,-2258.312255859375,299.3322448730469,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442749023437,291.1587829589844,1.0,0.1839894205331802,0.7995446920394897,0.7995446920394897,1.0,1.0,-0.8094024658203125,0.3267437219619751,0.4826587736606598,0.1656273901462555,0.0,0.0,0.121506743133068,25.926633834838867,25.0,0.0288462880998849,-4258.1552734375,65.79872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0945183858275413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073639690876007,0.1073681935667991,-4.221957624395145e-06,0.0,9.592414426151664e-05,0.0,0.0,4.156652927398682,0.0,0.0,0.0,0.270851582288742,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.047364518046379,-1348.800537109375,304.1514892578125,0.6960744261741638,0.0945019647479057,0.0858076810836792,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789696276187896,-1476.636474609375,304.1603698730469,0.7781974673271179,0.1328176409006118,0.0938763618469238,293.1839599609375,297.1499938964844,293.1499938964844,0.1527705490589141,-3387.45751953125,304.1531982421875,0.9299603700637816,0.2267926335334777,0.2154739201068878,293.3094177246094,297.1499938964844,293.1499938964844,0.0062861111946403,-2243.240234375,299.27789306640625,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4247131347656,291.15875244140625,1.0,0.1835653185844421,0.7996845245361328,0.7996845245361328,1.0,1.0,-0.8064240217208862,0.325108915567398,0.4813151061534881,0.1658877581357956,0.0,0.0,0.120330773293972,25.870086669921875,25.0,-0.036301102489233,-4243.619140625,65.25875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0942181572318077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068716645240783,0.1068758815526962,-4.221176823193673e-06,0.0,9.561945626046509e-05,0.0,0.0,4.1364617347717285,0.0,0.0,0.0,0.2707746922969818,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.047364518046379,-1348.800537109375,304.1514892578125,0.6960744261741638,0.0945019647479057,0.0858076810836792,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789696276187896,-1476.636474609375,304.1603698730469,0.7781974673271179,0.1328176409006118,0.0938763618469238,293.1839599609375,297.1499938964844,293.1499938964844,0.1527705490589141,-3387.45751953125,304.1531982421875,0.9299603700637816,0.2267926335334777,0.2154739201068878,293.3094177246094,297.1499938964844,293.1499938964844,0.0062861111946403,-2243.240234375,299.27789306640625,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4247131347656,291.15875244140625,1.0,0.1835653185844421,0.7996845245361328,0.7996845245361328,1.0,1.0,-0.8064240217208862,0.325108915567398,0.4813151061534881,0.1658877581357956,0.0,0.0,0.120330773293972,25.870086669921875,25.0,-0.036301102489233,-4243.619140625,65.25875854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0942181572318077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068716645240783,0.1068758815526962,-4.221176823193673e-06,0.0,9.561945626046509e-05,0.0,0.0,4.1364617347717285,0.0,0.0,0.0,0.2707746922969818,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472196973860263,-1346.4407958984375,304.1512451171875,0.6959482431411743,0.0943576321005821,0.0856576338410377,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077263593673706,-1452.3648681640625,304.1597595214844,0.7741667628288269,0.1306495517492294,0.0923358500003814,293.1825561523437,297.1499938964844,293.1499938964844,0.1522708237171173,-3378.6455078125,304.1529541015625,0.9294658899307252,0.2262165993452072,0.2149131745100021,293.308837890625,297.1499938964844,293.1499938964844,0.0062338188290596,-2228.3994140625,299.2242126464844,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043884277344,291.1585693359375,1.0,0.1831688582897186,0.7998243570327759,0.7998243570327759,1.0,1.0,-0.803709089756012,0.3235289752483368,0.4801800847053528,0.1663498133420944,0.0,0.0,0.1191930994391441,25.813138961791992,25.0,-0.2105290293693542,-4229.7373046875,64.76177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0939481928944587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063949391245842,0.106399156153202,-4.220420123601798e-06,0.0,9.53454728005454e-05,0.0,0.0,4.116920471191406,0.0,0.0,0.0,0.2707003653049469,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472196973860263,-1346.4407958984375,304.1512451171875,0.6959482431411743,0.0943576321005821,0.0856576338410377,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077263593673706,-1452.3648681640625,304.1597595214844,0.7741667628288269,0.1306495517492294,0.0923358500003814,293.1825561523437,297.1499938964844,293.1499938964844,0.1522708237171173,-3378.6455078125,304.1529541015625,0.9294658899307252,0.2262165993452072,0.2149131745100021,293.308837890625,297.1499938964844,293.1499938964844,0.0062338188290596,-2228.3994140625,299.2242126464844,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043884277344,291.1585693359375,1.0,0.1831688582897186,0.7998243570327759,0.7998243570327759,1.0,1.0,-0.803709089756012,0.3235289752483368,0.4801800847053528,0.1663498133420944,0.0,0.0,0.1191930994391441,25.813138961791992,25.0,-0.2105290293693542,-4229.7373046875,64.76177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0939481928944587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063949391245842,0.106399156153202,-4.220420123601798e-06,0.0,9.53454728005454e-05,0.0,0.0,4.116920471191406,0.0,0.0,0.0,0.2707003653049469,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471457131206989,-1345.2489013671875,304.15093994140625,0.6960837841033936,0.0942971557378768,0.0855813100934028,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756820738315582,-1429.96142578125,304.1591491699219,0.770496129989624,0.1286690980195999,0.090913288295269,293.1809997558594,297.1499938964844,293.1499938964844,0.151827722787857,-3370.8369140625,304.1527099609375,0.9291459918022156,0.2257088124752044,0.2144145667552948,293.3080139160156,297.1499938964844,293.1499938964844,0.0061826836317777,-2213.799560546875,299.1713256835937,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3831481933594,291.15826416015625,1.0,0.182801067829132,0.7999719381332397,0.7999719381332397,1.0,1.0,-0.8012966513633728,0.3220284283161163,0.4792681932449341,0.1670040041208267,0.0,0.0,0.1181015744805336,25.754106521606445,25.0,-0.4513544738292694,-4216.7373046875,64.31078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0937033891677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059379056096077,0.1059421300888061,-4.219695256324485e-06,0.0,9.509702795185147e-05,0.0,0.0,4.098198413848877,0.0,0.0,0.0,0.2706291973590851,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471457131206989,-1345.2489013671875,304.15093994140625,0.6960837841033936,0.0942971557378768,0.0855813100934028,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756820738315582,-1429.96142578125,304.1591491699219,0.770496129989624,0.1286690980195999,0.090913288295269,293.1809997558594,297.1499938964844,293.1499938964844,0.151827722787857,-3370.8369140625,304.1527099609375,0.9291459918022156,0.2257088124752044,0.2144145667552948,293.3080139160156,297.1499938964844,293.1499938964844,0.0061826836317777,-2213.799560546875,299.1713256835937,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3831481933594,291.15826416015625,1.0,0.182801067829132,0.7999719381332397,0.7999719381332397,1.0,1.0,-0.8012966513633728,0.3220284283161163,0.4792681932449341,0.1670040041208267,0.0,0.0,0.1181015744805336,25.754106521606445,25.0,-0.4513544738292694,-4216.7373046875,64.31078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0937033891677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059379056096077,0.1059421300888061,-4.219695256324485e-06,0.0,9.509702795185147e-05,0.0,0.0,4.098198413848877,0.0,0.0,0.0,0.2706291973590851,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471480786800384,-1345.316650390625,304.150634765625,0.6965059041976929,0.0943239852786064,0.0855833142995834,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742596238851547,-1409.905517578125,304.1584777832031,0.7672877907752991,0.126894012093544,0.0896382182836532,293.17926025390625,297.1499938964844,293.1499938964844,0.1514488309621811,-3364.17333984375,304.1524353027344,0.929027497768402,0.2252737134695053,0.2139841765165329,293.3069763183594,297.1499938964844,293.1499938964844,0.0061328401789069,-2199.500732421875,299.1192321777344,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.93701171875,293.3610534667969,291.1576232910156,1.0,0.1824641078710556,0.8001195192337036,0.8001195192337036,1.0,1.0,-0.7992345690727234,0.3206355571746826,0.4785990118980407,0.167839378118515,0.0,0.0,0.1171071678400039,25.69147109985352,25.0,-0.8442187309265137,-4204.986328125,63.91035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0934801027178764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055164188146591,0.1055206358432769,-4.21902586822398e-06,0.0,9.487041825195774e-05,0.0,0.0,4.080941200256348,0.0,0.0,0.0,0.2705638110637665,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471480786800384,-1345.316650390625,304.150634765625,0.6965059041976929,0.0943239852786064,0.0855833142995834,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742596238851547,-1409.905517578125,304.1584777832031,0.7672877907752991,0.126894012093544,0.0896382182836532,293.17926025390625,297.1499938964844,293.1499938964844,0.1514488309621811,-3364.17333984375,304.1524353027344,0.929027497768402,0.2252737134695053,0.2139841765165329,293.3069763183594,297.1499938964844,293.1499938964844,0.0061328401789069,-2199.500732421875,299.1192321777344,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.93701171875,293.3610534667969,291.1576232910156,1.0,0.1824641078710556,0.8001195192337036,0.8001195192337036,1.0,1.0,-0.7992345690727234,0.3206355571746826,0.4785990118980407,0.167839378118515,0.0,0.0,0.1171071678400039,25.69147109985352,25.0,-0.8442187309265137,-4204.986328125,63.91035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0934801027178764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055164188146591,0.1055206358432769,-4.21902586822398e-06,0.0,9.487041825195774e-05,0.0,0.0,4.080941200256348,0.0,0.0,0.0,0.2705638110637665,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471773333847522,-1345.812744140625,304.15045166015625,0.6968143582344055,0.0943685844540596,0.0856133177876472,293.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.07359579205513,-1400.575439453125,304.1581420898437,0.7658163905143738,0.1260610371828079,0.0890445187687873,293.1783752441406,297.1499938964844,293.1499938964844,0.1512827724218368,-3361.2568359375,304.1523132324219,0.9290304780006408,0.2250822037458419,0.213794395327568,293.3063659667969,297.1499938964844,293.1499938964844,0.0061083924956619,-2192.459716796875,299.0935363769531,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3502502441406,291.1572570800781,1.0,0.1823078393936157,0.8001933693885803,0.8001933693885803,1.0,1.0,-0.7983209490776062,0.3199755549430847,0.4783453941345215,0.1683166474103927,0.0,0.0,0.1166556552052497,25.659996032714844,25.0,-0.9244953989982604,-4199.62060546875,63.72837448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0933762565255165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053252443671226,0.1053294613957405,-4.218722096993588e-06,0.0,9.47650260059163e-05,0.0,0.0,4.073116302490234,0.0,0.0,0.0,0.2705341577529907,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472220443189144,-1346.56201171875,304.1502990722656,0.6971735954284668,0.094430886209011,0.0856596678495407,293.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729525610804557,-1391.55126953125,304.1578369140625,0.7644006609916687,0.1252541244029998,0.0884703770279884,293.17742919921875,297.1499938964844,293.1499938964844,0.1511290222406387,-3358.5576171875,304.15216064453125,0.92906254529953,0.2249055802822113,0.213618978857994,293.3056945800781,297.1499938964844,293.1499938964844,0.0060842274688184,-2185.475341796875,299.0680847167969,0.5576958656311035,0.050000000745058,0.2285778820514679,291.15704345703125,291.1499938964844,274.8500061035156,271.4823913574219,285.93798828125,293.3397521972656,291.15692138671875,1.0,0.1821589320898056,0.8002700805664062,0.8002700805664062,1.0,1.0,-0.7974675297737122,0.3193337917327881,0.4781337380409241,0.1688261479139328,0.0,0.0,0.1162232682108879,25.6290340423584,25.0,-0.8891624808311462,-4194.4951171875,63.55655288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.0932770371437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051439568400383,0.1051481738686561,-4.218434241920477e-06,0.0,9.46643340284936e-05,0.0,0.0,4.065698146820068,0.0,0.0,0.0,0.2705060243606567,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473526455461978,-1348.7342529296875,304.1499938964844,0.6980248689651489,0.0946035161614418,0.0857965946197509,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717168450355529,-1374.260498046875,304.15728759765625,0.761705219745636,0.1237077489495277,0.0873713344335556,293.1755676269531,297.1499938964844,293.1499938964844,0.150853618979454,-3353.720458984375,304.15191650390625,0.929199755191803,0.2245928943157196,0.2133073210716247,293.3042907714844,297.1499938964844,293.1499938964844,0.0060366750694811,-2171.652099609375,299.0179138183594,0.5581077337265015,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3199157714844,291.1565246582031,1.0,0.181881695985794,0.8004235625267029,0.8004235625267029,1.0,1.0,-0.79591965675354,0.3180988729000091,0.4778208136558532,0.169927105307579,0.0,0.0,0.1153827458620071,25.56907081604004,25.0,-0.5720762014389038,-4184.68017578125,63.2404899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0930910632014274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104797251522541,0.1048014685511589,-4.217886271362659e-06,0.0,9.44755956879817e-05,0.0,0.0,4.051517963409424,0.0,0.0,0.0,0.270452082157135,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473526455461978,-1348.7342529296875,304.1499938964844,0.6980248689651489,0.0946035161614418,0.0857965946197509,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717168450355529,-1374.260498046875,304.15728759765625,0.761705219745636,0.1237077489495277,0.0873713344335556,293.1755676269531,297.1499938964844,293.1499938964844,0.150853618979454,-3353.720458984375,304.15191650390625,0.929199755191803,0.2245928943157196,0.2133073210716247,293.3042907714844,297.1499938964844,293.1499938964844,0.0060366750694811,-2171.652099609375,299.0179138183594,0.5581077337265015,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3199157714844,291.1565246582031,1.0,0.181881695985794,0.8004235625267029,0.8004235625267029,1.0,1.0,-0.79591965675354,0.3180988729000091,0.4778208136558532,0.169927105307579,0.0,0.0,0.1153827458620071,25.56907081604004,25.0,-0.5720762014389038,-4184.68017578125,63.2404899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0930910632014274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104797251522541,0.1048014685511589,-4.217886271362659e-06,0.0,9.44755956879817e-05,0.0,0.0,4.051517963409424,0.0,0.0,0.0,0.270452082157135,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475402139127254,-1351.838623046875,304.1496887207031,0.6990561485290527,0.0948477163910865,0.0859951302409172,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5585221648216248,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705467388033866,-1357.9447021484375,304.15679931640625,0.7591837048530579,0.1222517490386962,0.0863361731171608,293.1736145019531,297.1499938964844,293.1499938964844,0.1506215631961822,-3349.642578125,304.15167236328125,0.9294315576553344,0.2243383377790451,0.2130495756864547,293.3027038574219,297.1499938964844,293.1499938964844,0.0059901885688304,-2158.030517578125,298.9687805175781,0.5585221648216248,0.050000000745058,0.228551372885704,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.30328369140625,291.1564636230469,1.0,0.1816327273845672,0.8005770444869995,0.8005770444869995,1.0,1.0,-0.7945871353149414,0.3169396817684173,0.477647453546524,0.1711144745349884,0.0,0.0,0.1145338863134384,25.511978149414062,25.0,-0.0108457682654261,-4174.939453125,62.96173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0929202139377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044539809226989,0.1044581979513168,-4.217345576762455e-06,0.0,9.43022096180357e-05,0.0,0.0,4.037486553192139,0.0,0.0,0.0,0.2703985571861267,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475402139127254,-1351.838623046875,304.1496887207031,0.6990561485290527,0.0948477163910865,0.0859951302409172,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5585221648216248,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705467388033866,-1357.9447021484375,304.15679931640625,0.7591837048530579,0.1222517490386962,0.0863361731171608,293.1736145019531,297.1499938964844,293.1499938964844,0.1506215631961822,-3349.642578125,304.15167236328125,0.9294315576553344,0.2243383377790451,0.2130495756864547,293.3027038574219,297.1499938964844,293.1499938964844,0.0059901885688304,-2158.030517578125,298.9687805175781,0.5585221648216248,0.050000000745058,0.228551372885704,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.30328369140625,291.1564636230469,1.0,0.1816327273845672,0.8005770444869995,0.8005770444869995,1.0,1.0,-0.7945871353149414,0.3169396817684173,0.477647453546524,0.1711144745349884,0.0,0.0,0.1145338863134384,25.511978149414062,25.0,-0.0108457682654261,-4174.939453125,62.96173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0929202139377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044539809226989,0.1044581979513168,-4.217345576762455e-06,0.0,9.43022096180357e-05,0.0,0.0,4.037486553192139,0.0,0.0,0.0,0.2703985571861267,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478365756571292,-1356.722900390625,304.1492919921875,0.7004935145378113,0.0952588245272636,0.0863177478313446,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589818954467773,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694470256567001,-1342.6531982421875,304.1563720703125,0.7569172978401184,0.1209121346473693,0.0853759497404098,293.1714172363281,297.1499938964844,293.1499938964844,0.150441825389862,-3346.46875,304.1513977050781,0.9298768043518066,0.2241858839988708,0.2128746807575225,293.301025390625,297.1499938964844,293.1499938964844,0.0059442296624183,-2144.36328125,298.9210510253906,0.5589818954467773,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011779785156,291.1581115722656,1.0,0.1814126819372177,0.8007343411445618,0.8007343411445618,1.0,1.0,-0.793590784072876,0.3159232437610626,0.4776675105094909,0.1723788529634475,0.0,0.0,0.1134365200996398,25.45108795166016,25.0,2.1985507011413574,-4163.51123046875,62.72918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0927570387721061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040490344166755,0.1040532514452934,-4.2167171159235295e-06,0.0,9.413660882273688e-05,0.0,0.0,4.020949840545654,0.0,0.0,0.0,0.2703343033790588,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478365756571292,-1356.722900390625,304.1492919921875,0.7004935145378113,0.0952588245272636,0.0863177478313446,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589818954467773,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694470256567001,-1342.6531982421875,304.1563720703125,0.7569172978401184,0.1209121346473693,0.0853759497404098,293.1714172363281,297.1499938964844,293.1499938964844,0.150441825389862,-3346.46875,304.1513977050781,0.9298768043518066,0.2241858839988708,0.2128746807575225,293.301025390625,297.1499938964844,293.1499938964844,0.0059442296624183,-2144.36328125,298.9210510253906,0.5589818954467773,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.958251953125,293.3011779785156,291.1581115722656,1.0,0.1814126819372177,0.8007343411445618,0.8007343411445618,1.0,1.0,-0.793590784072876,0.3159232437610626,0.4776675105094909,0.1723788529634475,0.0,0.0,0.1134365200996398,25.45108795166016,25.0,2.1985507011413574,-4163.51123046875,62.72918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0927570387721061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040490344166755,0.1040532514452934,-4.2167171159235295e-06,0.0,9.413660882273688e-05,0.0,0.0,4.020949840545654,0.0,0.0,0.0,0.2703343033790588,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482492968440055,-1363.5255126953125,304.1488342285156,0.7023284435272217,0.0957825407385826,0.0867661386728286,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594781041145325,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684215426445007,-1328.44140625,304.1559753417969,0.7548868060112,0.1196632459759712,0.0844872221350669,293.1690979003906,297.1499938964844,293.1499938964844,0.1503342241048813,-3344.575927734375,304.151123046875,0.930533766746521,0.2241176664829254,0.2127899378538131,293.2992248535156,297.1499938964844,293.1499938964844,0.0058992095291614,-2130.85986328125,298.8745422363281,0.5594781041145325,0.050000000745058,0.2285209596157074,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1600036621094,1.0,0.1812241673469543,0.800891637802124,0.800891637802124,1.0,1.0,-0.7929378151893616,0.3150649666786194,0.4778728485107422,0.1736911833286285,0.0,0.0,0.1119865030050277,25.38753890991211,25.0,2.28926157951355,-4150.16259765625,62.54510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.092587910592556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034882590174675,0.1034924760460853,-4.2158480937359855e-06,0.0,9.396495443070307e-05,0.0,0.0,3.9980645179748535,0.0,0.0,0.0,0.2702463865280151,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482492968440055,-1363.5255126953125,304.1488342285156,0.7023284435272217,0.0957825407385826,0.0867661386728286,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594781041145325,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684215426445007,-1328.44140625,304.1559753417969,0.7548868060112,0.1196632459759712,0.0844872221350669,293.1690979003906,297.1499938964844,293.1499938964844,0.1503342241048813,-3344.575927734375,304.151123046875,0.930533766746521,0.2241176664829254,0.2127899378538131,293.2992248535156,297.1499938964844,293.1499938964844,0.0058992095291614,-2130.85986328125,298.8745422363281,0.5594781041145325,0.050000000745058,0.2285209596157074,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,293.29937744140625,291.1600036621094,1.0,0.1812241673469543,0.800891637802124,0.800891637802124,1.0,1.0,-0.7929378151893616,0.3150649666786194,0.4778728485107422,0.1736911833286285,0.0,0.0,0.1119865030050277,25.38753890991211,25.0,2.28926157951355,-4150.16259765625,62.54510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.092587910592556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034882590174675,0.1034924760460853,-4.2158480937359855e-06,0.0,9.396495443070307e-05,0.0,0.0,3.9980645179748535,0.0,0.0,0.0,0.2702463865280151,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484797284007072,-1367.330810546875,304.14862060546875,0.7033021450042725,0.0960651859641075,0.0870130658149719,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5597204566001892,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679316148161888,-1321.673828125,304.15576171875,0.7539149522781372,0.1190629675984382,0.0840613469481468,293.1679382324219,297.1499938964844,293.1499938964844,0.1503055393695831,-3344.084716796875,304.1509704589844,0.9308901429176332,0.2241040617227554,0.2127694934606552,293.2983093261719,297.1499938964844,293.1499938964844,0.0058771856129169,-2124.260498046875,298.8514099121094,0.5597204566001892,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.97735595703125,293.2984619140625,291.1604919433594,1.0,0.1811409741640091,0.8009702563285828,0.8009702563285828,1.0,1.0,-0.7926874756813049,0.3146756291389465,0.478011816740036,0.1743461191654205,0.0,0.0,0.1112350299954414,25.357364654541016,25.0,1.7732454538345337,-4143.3955078125,62.46673202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,303.6033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0924967229366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031869798898696,0.1031911969184875,-4.215376975480467e-06,0.0,9.387241152580827e-05,0.0,0.0,3.985772132873535,0.0,0.0,0.0,0.270199567079544,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487211048603057,-1371.3211669921875,304.1484375,0.7042937278747559,0.0963579341769218,0.0872699990868568,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5599548816680908,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.0674541518092155,-1315.09228515625,304.15557861328125,0.7529613971710205,0.1184763386845588,0.0836455598473548,293.1667785644531,297.1499938964844,293.1499938964844,0.1502901315689087,-3343.8330078125,304.1508178710937,0.9312525987625122,0.2241013497114181,0.2127601504325866,293.29736328125,297.1499938964844,293.1499938964844,0.0058554802089929,-2117.758544921875,298.8283996582031,0.5599548816680908,0.050000000745058,0.2285058945417404,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,285.9833984375,293.2975158691406,291.1607360839844,1.0,0.1810646057128906,0.8010479211807251,0.8010479211807251,1.0,1.0,-0.7924749255180359,0.3143092691898346,0.4781656563282013,0.1749923378229141,0.0,0.0,0.1104882359504699,25.32870101928711,25.0,1.180467128753662,-4136.80322265625,62.396114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0923997983336448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028861403465271,0.1028903499245643,-4.214905857224949e-06,0.0,9.377404785482212e-05,0.0,0.0,3.973501205444336,0.0,0.0,0.0,0.2701529264450073,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492302104830741,-1379.7498779296875,304.14813232421875,0.7063087224960327,0.0969682484865188,0.0878080353140831,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603965520858765,0.050000000745058,0.0481687895953655,293.22540283203125,297.1499938964844,293.1499938964844,0.0665307715535163,-1302.401123046875,304.1552734375,0.751093327999115,0.1173377111554145,0.0828398689627647,293.1645812988281,297.1499938964844,293.1499938964844,0.1502925604581833,-3343.927978515625,304.1505432128906,0.9319809079170228,0.2241236269474029,0.2127693593502044,293.2954406738281,297.1499938964844,293.1499938964844,0.0058129648678004,-2105.0205078125,298.7826538085937,0.5603965520858765,0.050000000745058,0.2284920066595077,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.2956237792969,291.1606750488281,1.0,0.1809305548667907,0.801203191280365,0.801203191280365,1.0,1.0,-0.7921447157859802,0.3136440217494964,0.4785006940364837,0.1762393414974212,0.0,0.0,0.1090484857559204,25.27597999572754,25.0,0.0209908746182918,-4124.3759765625,62.27540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0921884775161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023023948073387,0.1023066118359565,-4.213990450807614e-06,0.0,9.355958172818646e-05,0.0,0.0,3.949702501296997,0.0,0.0,0.0,0.270062655210495,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492302104830741,-1379.7498779296875,304.14813232421875,0.7063087224960327,0.0969682484865188,0.0878080353140831,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603965520858765,0.050000000745058,0.0481687895953655,293.22540283203125,297.1499938964844,293.1499938964844,0.0665307715535163,-1302.401123046875,304.1552734375,0.751093327999115,0.1173377111554145,0.0828398689627647,293.1645812988281,297.1499938964844,293.1499938964844,0.1502925604581833,-3343.927978515625,304.1505432128906,0.9319809079170228,0.2241236269474029,0.2127693593502044,293.2954406738281,297.1499938964844,293.1499938964844,0.0058129648678004,-2105.0205078125,298.7826538085937,0.5603965520858765,0.050000000745058,0.2284920066595077,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,293.2956237792969,291.1606750488281,1.0,0.1809305548667907,0.801203191280365,0.801203191280365,1.0,1.0,-0.7921447157859802,0.3136440217494964,0.4785006940364837,0.1762393414974212,0.0,0.0,0.1090484857559204,25.27597999572754,25.0,0.0209908746182918,-4124.3759765625,62.27540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0921884775161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023023948073387,0.1023066118359565,-4.213990450807614e-06,0.0,9.355958172818646e-05,0.0,0.0,3.949702501296997,0.0,0.0,0.0,0.270062655210495,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497686453163623,-1388.6817626953125,304.1478576660156,0.7083443403244019,0.0976065099239349,0.0883731096982956,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607969760894775,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656428858637809,-1290.2440185546875,304.1549987792969,0.7492585182189941,0.1162383630871772,0.0820635557174682,293.1625061035156,297.1499938964844,293.1499938964844,0.1503338068723678,-3344.71826171875,304.1502990722656,0.932698130607605,0.2241787910461425,0.2128113657236099,293.2935485839844,297.1499938964844,293.1499938964844,0.0057714944705367,-2092.5849609375,298.7373352050781,0.5607969760894775,0.050000000745058,0.2284794598817825,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.1599426269531,1.0,0.1808197349309921,0.8013585209846497,0.8013585209846497,1.0,1.0,-0.7919235229492188,0.313071608543396,0.4788519144058227,0.1773967295885086,0.0,0.0,0.1077457144856453,25.22948265075684,25.0,-0.919353723526001,-4113.333984375,62.17949676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.0919558033347129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017690002918243,0.1017732098698616,-4.213152806187281e-06,0.0,9.332344779977576e-05,0.0,0.0,3.927969932556152,0.0,0.0,0.0,0.2699805200099945,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497686453163623,-1388.6817626953125,304.1478576660156,0.7083443403244019,0.0976065099239349,0.0883731096982956,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607969760894775,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656428858637809,-1290.2440185546875,304.1549987792969,0.7492585182189941,0.1162383630871772,0.0820635557174682,293.1625061035156,297.1499938964844,293.1499938964844,0.1503338068723678,-3344.71826171875,304.1502990722656,0.932698130607605,0.2241787910461425,0.2128113657236099,293.2935485839844,297.1499938964844,293.1499938964844,0.0057714944705367,-2092.5849609375,298.7373352050781,0.5607969760894775,0.050000000745058,0.2284794598817825,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.1599426269531,1.0,0.1808197349309921,0.8013585209846497,0.8013585209846497,1.0,1.0,-0.7919235229492188,0.313071608543396,0.4788519144058227,0.1773967295885086,0.0,0.0,0.1077457144856453,25.22948265075684,25.0,-0.919353723526001,-4113.333984375,62.17949676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.0919558033347129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017690002918243,0.1017732098698616,-4.213152806187281e-06,0.0,9.332344779977576e-05,0.0,0.0,3.927969932556152,0.0,0.0,0.0,0.2699805200099945,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503282360732555,-1397.981689453125,304.14764404296875,0.7103543281555176,0.0982648953795433,0.0889581516385078,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611538290977478,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.0647805109620094,-1278.4783935546875,304.15478515625,0.7474338412284851,0.1151675805449485,0.0813091024756431,293.1605529785156,297.1499938964844,293.1499938964844,0.1504055559635162,-3346.052978515625,304.15008544921875,0.9333903789520264,0.2242607027292251,0.2128801196813583,293.2916564941406,297.1499938964844,293.1499938964844,0.0057309586554765,-2080.405517578125,298.6923828125,0.5611538290977478,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.1587829589844,1.0,0.1807286739349365,0.8015120625495911,0.8015120625495911,1.0,1.0,-0.7917866706848145,0.3125922977924347,0.4791943430900574,0.178432285785675,0.0,0.0,0.1066260412335395,25.188735961914062,25.0,-1.5787358283996582,-4103.896484375,62.10400772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.091709591448307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013064831495285,0.1013106927275657,-4.212425210425863e-06,0.0,9.307357686338946e-05,0.0,0.0,3.909135818481445,0.0,0.0,0.0,0.2699095606803894,4.0,0.0,1.0
