time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503282360732555,-1397.981689453125,304.14764404296875,0.7103543281555176,0.0982648953795433,0.0889581516385078,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611538290977478,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.0647805109620094,-1278.4783935546875,304.15478515625,0.7474338412284851,0.1151675805449485,0.0813091024756431,293.1605529785156,297.1499938964844,293.1499938964844,0.1504055559635162,-3346.052978515625,304.15008544921875,0.9333903789520264,0.2242607027292251,0.2128801196813583,293.2916564941406,297.1499938964844,293.1499938964844,0.0057309586554765,-2080.405517578125,298.6923828125,0.5611538290977478,0.050000000745058,0.2284683138132095,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.1587829589844,1.0,0.1807286739349365,0.8015120625495911,0.8015120625495911,1.0,1.0,-0.7917866706848145,0.3125922977924347,0.4791943430900574,0.178432285785675,0.0,0.0,0.1066260412335395,25.188735961914062,25.0,-1.5787358283996582,-4103.896484375,62.10400772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.091709591448307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013064831495285,0.1013106927275657,-4.212425210425863e-06,0.0,9.307357686338946e-05,0.0,0.0,3.909135818481445,0.0,0.0,0.0,0.2699095606803894,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509017407894134,-1407.5302734375,304.1474609375,0.7123016715049744,0.0989362075924873,0.0895566567778587,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614655017852783,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.063935175538063,-1266.9844970703125,304.15460205078125,0.7455998659133911,0.1141164153814315,0.0805700048804283,293.1587219238281,297.1499938964844,293.1499938964844,0.1505010724067688,-3347.80859375,304.14990234375,0.93404620885849,0.2243640422821045,0.2129705101251602,293.289794921875,297.1499938964844,293.1499938964844,0.0056912060827016,-2068.427001953125,298.6478271484375,0.5614655017852783,0.050000000745058,0.2284586131572723,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899780273437,291.1573181152344,1.0,0.1806542575359344,0.8016656041145325,0.8016656041145325,1.0,1.0,-0.7917124629020691,0.3122056126594543,0.4795068204402923,0.1793203800916671,0.0,0.0,0.1057102978229522,25.15330696105957,25.0,-2.0116546154022217,-4096.099609375,62.04508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0914598852396011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009238064289093,0.1009280234575271,-4.211822215438588e-06,0.0,9.282015525968744e-05,0.0,0.0,3.893559694290161,0.0,0.0,0.0,0.2698511183261871,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509017407894134,-1407.5302734375,304.1474609375,0.7123016715049744,0.0989362075924873,0.0895566567778587,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614655017852783,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.063935175538063,-1266.9844970703125,304.15460205078125,0.7455998659133911,0.1141164153814315,0.0805700048804283,293.1587219238281,297.1499938964844,293.1499938964844,0.1505010724067688,-3347.80859375,304.14990234375,0.93404620885849,0.2243640422821045,0.2129705101251602,293.289794921875,297.1499938964844,293.1499938964844,0.0056912060827016,-2068.427001953125,298.6478271484375,0.5614655017852783,0.050000000745058,0.2284586131572723,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899780273437,291.1573181152344,1.0,0.1806542575359344,0.8016656041145325,0.8016656041145325,1.0,1.0,-0.7917124629020691,0.3122056126594543,0.4795068204402923,0.1793203800916671,0.0,0.0,0.1057102978229522,25.15330696105957,25.0,-2.0116546154022217,-4096.099609375,62.04508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0914598852396011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009238064289093,0.1009280234575271,-4.211822215438588e-06,0.0,9.282015525968744e-05,0.0,0.0,3.893559694290161,0.0,0.0,0.0,0.2698511183261871,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511921197175979,-1412.3714599609375,304.1473999023437,0.7132483124732971,0.0992750823497772,0.0898594856262207,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616026520729065,0.050000000745058,0.0481608547270298,293.2130126953125,297.1499938964844,293.1499938964844,0.0635174736380577,-1261.3193359375,304.1545104980469,0.7446746826171875,0.1135969012975692,0.0802051573991775,293.1578674316406,297.1499938964844,293.1499938964844,0.1505568623542785,-3348.828369140625,304.1498107910156,0.934356689453125,0.2244231551885604,0.2130232751369476,293.2889099121094,297.1499938964844,293.1499938964844,0.0056716362014412,-2062.515625,298.6257019042969,0.5616026520729065,0.050000000745058,0.2284543514251709,291.15679931640625,291.1499938964844,274.8500061035156,271.52410888671875,286.0242614746094,293.2890625,291.15655517578125,1.0,0.1806231141090393,0.8017423748970032,0.8017423748970032,1.0,1.0,-0.7916951775550842,0.3120478689670563,0.4796473085880279,0.179702490568161,0.0,0.0,0.1053430363535881,25.1377010345459,25.0,-2.14491605758667,-4092.87939453125,62.021446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,303.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0913375094532966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007680222392082,0.1007722318172454,-4.211576197121758e-06,0.0,9.269596193917096e-05,0.0,0.0,3.8872201442718506,0.0,0.0,0.0,0.2698273658752441,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514837317168712,-1417.237548828125,304.1473388671875,0.7141765356063843,0.0996151119470596,0.0901636332273483,293.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617283582687378,0.050000000745058,0.0481600314378738,293.2115783691406,297.1499938964844,293.1499938964844,0.063102051615715,-1255.694091796875,304.1544494628906,0.7437432408332825,0.113080583512783,0.0798427015542984,293.15704345703125,297.1499938964844,293.1499938964844,0.1506166905164718,-3349.918212890625,304.1497497558594,0.9346555471420288,0.2244862914085388,0.2130800485610962,293.2880249023437,297.1499938964844,293.1499938964844,0.0056521766819059,-2056.625732421875,298.6036682128906,0.5617283582687378,0.050000000745058,0.2284504622220993,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0268859863281,293.2881774902344,291.1557312011719,1.0,0.1805952787399292,0.8018177151679993,0.8018177151679993,1.0,1.0,-0.7916877269744873,0.3119117021560669,0.4797760248184204,0.1800439059734344,0.0,0.0,0.1050318107008934,25.12329864501953,25.0,-2.230310678482056,-4090.067138671875,62.00089645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,303.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0912188738584518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006345152854919,0.1006387323141098,-4.211364739603596e-06,0.0,9.257556666852906e-05,0.0,0.0,3.8817880153656006,0.0,0.0,0.0,0.2698071002960205,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520683042705059,-1427.005126953125,304.1472473144531,0.7159759402275085,0.1002958491444587,0.090773694217205,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619461536407471,0.050000000745058,0.0481586121022701,293.208984375,297.1499938964844,293.1499938964844,0.0622756816446781,-1244.53125,304.15435791015625,0.7418569922447205,0.1120541840791702,0.0791231244802475,293.1554870605469,297.1499938964844,293.1499938964844,0.1507463604211807,-3352.273193359375,304.1496276855469,0.935216188430786,0.2246224731206894,0.2132038921117782,293.2863464355469,297.1499938964844,293.1499938964844,0.0056136529892683,-2044.9281005859373,298.55987548828125,0.5619461536407471,0.050000000745058,0.2284437119960785,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.1540832519531,1.0,0.180548295378685,0.8019684553146362,0.8019684553146362,1.0,1.0,-0.791695237159729,0.3117029964923858,0.4799922108650207,0.1805994063615799,0.0,0.0,0.1045732423663139,25.097843170166016,25.0,-2.319743394851685,-4085.605712890625,61.9676628112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,303.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0909981653094291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004322469234466,0.1004364565014839,-4.211042778479168e-06,0.0,9.23515690374188e-05,0.0,0.0,3.873557567596436,0.0,0.0,0.0,0.2697765231132507,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520683042705059,-1427.005126953125,304.1472473144531,0.7159759402275085,0.1002958491444587,0.090773694217205,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619461536407471,0.050000000745058,0.0481586121022701,293.208984375,297.1499938964844,293.1499938964844,0.0622756816446781,-1244.53125,304.15435791015625,0.7418569922447205,0.1120541840791702,0.0791231244802475,293.1554870605469,297.1499938964844,293.1499938964844,0.1507463604211807,-3352.273193359375,304.1496276855469,0.935216188430786,0.2246224731206894,0.2132038921117782,293.2863464355469,297.1499938964844,293.1499938964844,0.0056136529892683,-2044.9281005859373,298.55987548828125,0.5619461536407471,0.050000000745058,0.2284437119960785,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309143066406,293.2864685058594,291.1540832519531,1.0,0.180548295378685,0.8019684553146362,0.8019684553146362,1.0,1.0,-0.791695237159729,0.3117029964923858,0.4799922108650207,0.1805994063615799,0.0,0.0,0.1045732423663139,25.097843170166016,25.0,-2.319743394851685,-4085.605712890625,61.9676628112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,303.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0909981653094291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004322469234466,0.1004364565014839,-4.211042778479168e-06,0.0,9.23515690374188e-05,0.0,0.0,3.873557567596436,0.0,0.0,0.0,0.2697765231132507,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526511892676353,-1436.7626953125,304.147216796875,0.7176970839500427,0.1009739115834236,0.0913826748728752,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5621201395988464,0.050000000745058,0.0481574796140193,293.2066650390625,297.1499938964844,293.1499938964844,0.0614514537155628,-1233.4334716796875,304.1542663574219,0.7399320602416992,0.1110320314764976,0.0784076228737831,293.1540832519531,297.1499938964844,293.1499938964844,0.1508866846561432,-3354.8125,304.1495056152344,0.9357248544692992,0.2247693091630935,0.2133388519287109,293.28472900390625,297.1499938964844,293.1499938964844,0.0055756606161594,-2033.3414306640625,298.5163879394531,0.5621201395988464,0.050000000745058,0.2284383475780487,291.1526794433594,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.1524353027344,1.0,0.1805112361907959,0.8021191954612732,0.8021191954612732,1.0,1.0,-0.7917215824127197,0.3115724921226501,0.4801490902900696,0.1809877306222915,0.0,0.0,0.1043310537934303,25.07660484313965,25.0,-2.32608413696289,-4082.632080078125,61.94295120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040405273437,303.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0908074527978897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003151535987854,0.1003193706274032,-4.2108531488338485e-06,0.0,9.215802128892392e-05,0.0,0.0,3.8687918186187744,0.0,0.0,0.0,0.2697591483592987,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526511892676353,-1436.7626953125,304.147216796875,0.7176970839500427,0.1009739115834236,0.0913826748728752,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5621201395988464,0.050000000745058,0.0481574796140193,293.2066650390625,297.1499938964844,293.1499938964844,0.0614514537155628,-1233.4334716796875,304.1542663574219,0.7399320602416992,0.1110320314764976,0.0784076228737831,293.1540832519531,297.1499938964844,293.1499938964844,0.1508866846561432,-3354.8125,304.1495056152344,0.9357248544692992,0.2247693091630935,0.2133388519287109,293.28472900390625,297.1499938964844,293.1499938964844,0.0055756606161594,-2033.3414306640625,298.5163879394531,0.5621201395988464,0.050000000745058,0.2284383475780487,291.1526794433594,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.1524353027344,1.0,0.1805112361907959,0.8021191954612732,0.8021191954612732,1.0,1.0,-0.7917215824127197,0.3115724921226501,0.4801490902900696,0.1809877306222915,0.0,0.0,0.1043310537934303,25.07660484313965,25.0,-2.32608413696289,-4082.632080078125,61.94295120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040405273437,303.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0908074527978897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003151535987854,0.1003193706274032,-4.2108531488338485e-06,0.0,9.215802128892392e-05,0.0,0.0,3.8687918186187744,0.0,0.0,0.0,0.2697591483592987,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532286614179611,-1446.4473876953125,304.1471862792969,0.7193402051925659,0.1016458719968795,0.0919871181249618,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606258399784565,-1222.3524169921875,304.1542358398437,0.7379639744758606,0.1100110486149787,0.0776935964822769,293.15283203125,297.1499938964844,293.1499938964844,0.1510344892740249,-3357.478515625,304.1494140625,0.9361823201179504,0.2249244749546051,0.2134825140237808,293.283203125,297.1499938964844,293.1499938964844,0.0055380966514348,-2021.8304443359373,298.47320556640625,0.5622533559799194,0.050000000745058,0.2284342348575592,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.1508178710937,1.0,0.1804824918508529,0.8022656440734863,0.8022656440734863,1.0,1.0,-0.7917565703392029,0.3115077614784241,0.4802487790584564,0.1812251359224319,0.0,0.0,0.1042976677417755,25.05929946899414,25.0,-2.2174956798553467,-4081.0634765625,61.924835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,303.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.0906560644507408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002814397215843,0.1002856492996215,-4.210794031678233e-06,0.0,9.200438216794282e-05,0.0,0.0,3.867415189743042,0.0,0.0,0.0,0.2697545289993286,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532286614179611,-1446.4473876953125,304.1471862792969,0.7193402051925659,0.1016458719968795,0.0919871181249618,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606258399784565,-1222.3524169921875,304.1542358398437,0.7379639744758606,0.1100110486149787,0.0776935964822769,293.15283203125,297.1499938964844,293.1499938964844,0.1510344892740249,-3357.478515625,304.1494140625,0.9361823201179504,0.2249244749546051,0.2134825140237808,293.283203125,297.1499938964844,293.1499938964844,0.0055380966514348,-2021.8304443359373,298.47320556640625,0.5622533559799194,0.050000000745058,0.2284342348575592,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.03436279296875,293.2833251953125,291.1508178710937,1.0,0.1804824918508529,0.8022656440734863,0.8022656440734863,1.0,1.0,-0.7917565703392029,0.3115077614784241,0.4802487790584564,0.1812251359224319,0.0,0.0,0.1042976677417755,25.05929946899414,25.0,-2.2174956798553467,-4081.0634765625,61.924835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,303.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.0906560644507408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002814397215843,0.1002856492996215,-4.210794031678233e-06,0.0,9.200438216794282e-05,0.0,0.0,3.867415189743042,0.0,0.0,0.0,0.2697545289993286,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537979826331138,-1456.01220703125,304.14715576171875,0.7209098935127258,0.1023096814751625,0.0925847962498664,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623509287834167,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0597967766225338,-1211.2601318359375,304.1542053222656,0.7359541654586792,0.1089901179075241,0.0769798830151557,293.15167236328125,297.1499938964844,293.1499938964844,0.1511867642402649,-3360.217041015625,304.1493530273437,0.9365939497947692,0.2250863760709762,0.2136331349611282,293.28179931640625,297.1499938964844,293.1499938964844,0.0055008884519338,-2010.3665771484373,298.4302978515625,0.5623509287834167,0.050000000745058,0.2284312397241592,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.28192138671875,291.1494140625,1.0,0.1804605275392532,0.8024120926856995,0.8024120926856995,1.0,1.0,-0.791793704032898,0.3114957511425018,0.4802979528903961,0.1813364326953888,0.0,0.0,0.1044492274522781,25.04547119140625,25.0,-1.9808629751205444,-4080.734375,61.911746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,303.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0905517190694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003231927752494,0.1003274023532867,-4.210852694086498e-06,0.0,9.189848060486838e-05,0.0,0.0,3.869106769561768,0.0,0.0,0.0,0.2697614431381225,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537979826331138,-1456.01220703125,304.14715576171875,0.7209098935127258,0.1023096814751625,0.0925847962498664,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623509287834167,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0597967766225338,-1211.2601318359375,304.1542053222656,0.7359541654586792,0.1089901179075241,0.0769798830151557,293.15167236328125,297.1499938964844,293.1499938964844,0.1511867642402649,-3360.217041015625,304.1493530273437,0.9365939497947692,0.2250863760709762,0.2136331349611282,293.28179931640625,297.1499938964844,293.1499938964844,0.0055008884519338,-2010.3665771484373,298.4302978515625,0.5623509287834167,0.050000000745058,0.2284312397241592,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0342102050781,293.28192138671875,291.1494140625,1.0,0.1804605275392532,0.8024120926856995,0.8024120926856995,1.0,1.0,-0.791793704032898,0.3114957511425018,0.4802979528903961,0.1813364326953888,0.0,0.0,0.1044492274522781,25.04547119140625,25.0,-1.9808629751205444,-4080.734375,61.911746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,303.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0905517190694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003231927752494,0.1003274023532867,-4.210852694086498e-06,0.0,9.189848060486838e-05,0.0,0.0,3.869106769561768,0.0,0.0,0.0,0.2697614431381225,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540790259838104,-1460.7398681640625,304.1471862792969,0.7216694951057434,0.1026381626725196,0.0928807035088539,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5623883008956909,0.050000000745058,0.0481557361781597,293.2020263671875,297.1499938964844,293.1499938964844,0.0593806430697441,-1205.7056884765625,304.1542053222656,0.7349349856376648,0.1084796264767646,0.0766230449080467,293.1511535644531,297.1499938964844,293.1499938964844,0.1512639075517654,-3361.600830078125,304.1493530273437,0.936785101890564,0.2251695245504379,0.2137107253074646,293.2811279296875,297.1499938964844,293.1499938964844,0.0054824030958116,-2004.646240234375,298.4089660644531,0.5623883008956909,0.050000000745058,0.2284300923347473,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,286.0337829589844,293.28125,291.1488037109375,1.0,0.1804516762495041,0.8024852871894836,0.8024852871894836,1.0,1.0,-0.7918120622634888,0.3115052580833435,0.4803067743778229,0.181353822350502,0.0,0.0,0.1045843809843063,25.039709091186523,25.0,-1.822197675704956,-4080.969970703125,61.906715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,303.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0905190333724021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003687530755996,0.1003729626536369,-4.210920906189131e-06,0.0,9.186530951410532e-05,0.0,0.0,3.8709559440612793,0.0,0.0,0.0,0.2697686851024627,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.054357673972845,-1465.431396484375,304.1471862792969,0.722414493560791,0.1029645577073097,0.0931747108697891,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5624195337295532,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589635036885738,-1200.1466064453125,304.1541748046875,0.7339078187942505,0.1079693958163261,0.0762663185596466,293.150634765625,297.1499938964844,293.1499938964844,0.1513413935899734,-3362.98876953125,304.1493225097656,0.9369684457778932,0.2252540290355682,0.2137895822525024,293.2804870605469,297.1499938964844,293.1499938964844,0.0054639871232211,-1998.9302978515625,298.3877258300781,0.5624195337295532,0.050000000745058,0.2284291237592697,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.033203125,293.2806091308594,291.14825439453125,1.0,0.1804439425468444,0.8025567531585693,0.8025567531585693,1.0,1.0,-0.7918300032615662,0.3115227520465851,0.4803072810173034,0.1813509166240692,0.0,0.0,0.1047497987747192,25.034564971923828,25.0,-1.64176344871521,-4081.416015625,61.902469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,303.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0904987603425979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004272028803825,0.1004314124584198,-4.2110095819225535e-06,0.0,9.184474038193002e-05,0.0,0.0,3.8733298778533936,0.0,0.0,0.0,0.2697778642177582,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549077093601226,-1474.70361328125,304.147216796875,0.7238653898239136,0.10361098498106,0.09375711530447,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624666810035706,0.050000000745058,0.0481552295386791,293.19989013671875,297.1499938964844,293.1499938964844,0.0581267997622489,-1189.022705078125,304.1541748046875,0.7318336367607117,0.1069505587220192,0.0755538195371627,293.14971923828125,297.1499938964844,293.1499938964844,0.1514970511198043,-3365.77099609375,304.1492919921875,0.9373168349266052,0.2254267930984497,0.2139510810375213,293.2792663574219,297.1499938964844,293.1499938964844,0.0054273293353617,-1987.500732421875,298.3454284667969,0.5624666810035706,0.050000000745058,0.2284276783466339,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.2793884277344,291.1473693847656,1.0,0.180431455373764,0.802699625492096,0.802699625492096,1.0,1.0,-0.7918655872344971,0.3115768730640411,0.4802887141704559,0.1812976896762848,0.0,0.0,0.1051521524786949,25.0258731842041,25.0,-1.246337890625,-4082.829833984375,61.89607620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0904955267906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005753576755523,0.1005795672535896,-4.211236500850646e-06,0.0,9.184145892504604e-05,0.0,0.0,3.87934947013855,0.0,0.0,0.0,0.269800990819931,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549077093601226,-1474.70361328125,304.147216796875,0.7238653898239136,0.10361098498106,0.09375711530447,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624666810035706,0.050000000745058,0.0481552295386791,293.19989013671875,297.1499938964844,293.1499938964844,0.0581267997622489,-1189.022705078125,304.1541748046875,0.7318336367607117,0.1069505587220192,0.0755538195371627,293.14971923828125,297.1499938964844,293.1499938964844,0.1514970511198043,-3365.77099609375,304.1492919921875,0.9373168349266052,0.2254267930984497,0.2139510810375213,293.2792663574219,297.1499938964844,293.1499938964844,0.0054273293353617,-1987.500732421875,298.3454284667969,0.5624666810035706,0.050000000745058,0.2284276783466339,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.2793884277344,291.1473693847656,1.0,0.180431455373764,0.802699625492096,0.802699625492096,1.0,1.0,-0.7918655872344971,0.3115768730640411,0.4802887141704559,0.1812976896762848,0.0,0.0,0.1051521524786949,25.0258731842041,25.0,-1.246337890625,-4082.829833984375,61.89607620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0904955267906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005753576755523,0.1005795672535896,-4.211236500850646e-06,0.0,9.184145892504604e-05,0.0,0.0,3.87934947013855,0.0,0.0,0.0,0.269800990819931,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554481260478496,-1483.8292236328125,304.1472473144531,0.7252703905105591,0.1042491123080253,0.0943320915102958,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624974370002747,0.050000000745058,0.0481550320982933,293.1986389160156,297.1499938964844,293.1499938964844,0.0572894513607025,-1177.926025390625,304.1541748046875,0.7297412753105164,0.1059380695223808,0.0748447626829147,293.1488647460937,297.1499938964844,293.1499938964844,0.1516534090042114,-3368.55810546875,304.1492614746094,0.9376466274261476,0.2256044298410415,0.2141173481941223,293.2781677246094,297.1499938964844,293.1499938964844,0.0053909146226942,-1976.0787353515625,298.30340576171875,0.5624974370002747,0.050000000745058,0.2284267395734787,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.02947998046875,293.2782592773437,291.1467590332031,1.0,0.1804223358631134,0.8028424978256226,0.8028424978256226,1.0,1.0,-0.7919028401374817,0.3116536140441894,0.4802492260932922,0.1811913400888443,0.0,0.0,0.105620801448822,25.01886940002441,25.0,-0.8563396334648132,-4084.791015625,61.892215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0905397236347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007534191012382,0.1007576286792755,-4.211511168250581e-06,0.0,9.188630792777984e-05,0.0,0.0,3.886587858200073,0.0,0.0,0.0,0.2698286175727844,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554481260478496,-1483.8292236328125,304.1472473144531,0.7252703905105591,0.1042491123080253,0.0943320915102958,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624974370002747,0.050000000745058,0.0481550320982933,293.1986389160156,297.1499938964844,293.1499938964844,0.0572894513607025,-1177.926025390625,304.1541748046875,0.7297412753105164,0.1059380695223808,0.0748447626829147,293.1488647460937,297.1499938964844,293.1499938964844,0.1516534090042114,-3368.55810546875,304.1492614746094,0.9376466274261476,0.2256044298410415,0.2141173481941223,293.2781677246094,297.1499938964844,293.1499938964844,0.0053909146226942,-1976.0787353515625,298.30340576171875,0.5624974370002747,0.050000000745058,0.2284267395734787,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.02947998046875,293.2782592773437,291.1467590332031,1.0,0.1804223358631134,0.8028424978256226,0.8028424978256226,1.0,1.0,-0.7919028401374817,0.3116536140441894,0.4802492260932922,0.1811913400888443,0.0,0.0,0.105620801448822,25.01886940002441,25.0,-0.8563396334648132,-4084.791015625,61.892215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0905397236347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007534191012382,0.1007576286792755,-4.211511168250581e-06,0.0,9.188630792777984e-05,0.0,0.0,3.886587858200073,0.0,0.0,0.0,0.2698286175727844,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559790767729282,-1492.810791015625,304.14727783203125,0.7266362905502319,0.1048786714673042,0.0948995500802993,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625168085098267,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564579330384731,-1166.942626953125,304.1541748046875,0.7276487350463867,0.1049403399229049,0.0741444155573844,293.1481018066406,297.1499938964844,293.1499938964844,0.1518107205629348,-3371.356201171875,304.1492614746094,0.9379652738571168,0.2257866859436035,0.214288130402565,293.2771301269531,297.1499938964844,293.1499938964844,0.0053547290153801,-1964.6646728515625,298.2616882324219,0.5625168085098267,0.050000000745058,0.2284261584281921,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2772216796875,291.1463928222656,1.0,0.1804160624742508,0.802982747554779,0.802982747554779,1.0,1.0,-0.7919474244117737,0.3117516934871673,0.4801957309246063,0.1810415387153625,0.0,0.0,0.1061267703771591,25.012964248657227,25.0,-0.5271680951118469,-4087.16796875,61.89093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0906261727213859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009491756558418,0.100953385233879,-4.211814484733623e-06,0.0,9.197404870064928e-05,0.0,0.0,3.8945484161376953,0.0,0.0,0.0,0.2698589563369751,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559790767729282,-1492.810791015625,304.14727783203125,0.7266362905502319,0.1048786714673042,0.0948995500802993,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625168085098267,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564579330384731,-1166.942626953125,304.1541748046875,0.7276487350463867,0.1049403399229049,0.0741444155573844,293.1481018066406,297.1499938964844,293.1499938964844,0.1518107205629348,-3371.356201171875,304.1492614746094,0.9379652738571168,0.2257866859436035,0.214288130402565,293.2771301269531,297.1499938964844,293.1499938964844,0.0053547290153801,-1964.6646728515625,298.2616882324219,0.5625168085098267,0.050000000745058,0.2284261584281921,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2772216796875,291.1463928222656,1.0,0.1804160624742508,0.802982747554779,0.802982747554779,1.0,1.0,-0.7919474244117737,0.3117516934871673,0.4801957309246063,0.1810415387153625,0.0,0.0,0.1061267703771591,25.012964248657227,25.0,-0.5271680951118469,-4087.16796875,61.89093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0906261727213859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009491756558418,0.100953385233879,-4.211814484733623e-06,0.0,9.197404870064928e-05,0.0,0.0,3.8945484161376953,0.0,0.0,0.0,0.2698589563369751,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565003156661987,-1501.6441650390625,304.1473083496094,0.7279680371284485,0.1054989844560623,0.095458835363388,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625295042991638,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556412003934383,-1156.1904296875,304.1541442871094,0.7255792617797852,0.1039684638381004,0.0734599307179451,293.1474304199219,297.1499938964844,293.1499938964844,0.1519692242145538,-3374.171630859375,304.14923095703125,0.938279628753662,0.2259729504585266,0.2144629061222076,293.2761535644531,297.1499938964844,293.1499938964844,0.0053187692537903,-1953.2630615234373,298.2201538085937,0.5625295042991638,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.14617919921875,1.0,0.1804123818874359,0.8031229972839355,0.8031229972839355,1.0,1.0,-0.7920063734054565,0.311870664358139,0.4801356792449951,0.1808589100837707,0.0,0.0,0.1066495478153228,25.007612228393555,25.0,-0.2773412466049194,-4089.88525390625,61.89253616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0907473564147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011537685990333,0.1011579856276512,-4.212132353131892e-06,0.0,9.209702693624422e-05,0.0,0.0,3.902871370315552,0.0,0.0,0.0,0.2698905766010284,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565003156661987,-1501.6441650390625,304.1473083496094,0.7279680371284485,0.1054989844560623,0.095458835363388,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625295042991638,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556412003934383,-1156.1904296875,304.1541442871094,0.7255792617797852,0.1039684638381004,0.0734599307179451,293.1474304199219,297.1499938964844,293.1499938964844,0.1519692242145538,-3374.171630859375,304.14923095703125,0.938279628753662,0.2259729504585266,0.2144629061222076,293.2761535644531,297.1499938964844,293.1499938964844,0.0053187692537903,-1953.2630615234373,298.2201538085937,0.5625295042991638,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762451171875,291.14617919921875,1.0,0.1804123818874359,0.8031229972839355,0.8031229972839355,1.0,1.0,-0.7920063734054565,0.311870664358139,0.4801356792449951,0.1808589100837707,0.0,0.0,0.1066495478153228,25.007612228393555,25.0,-0.2773412466049194,-4089.88525390625,61.89253616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0907473564147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011537685990333,0.1011579856276512,-4.212132353131892e-06,0.0,9.209702693624422e-05,0.0,0.0,3.902871370315552,0.0,0.0,0.0,0.2698905766010284,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567574389278888,-1506.0078125,304.1473388671875,0.7286237478256226,0.1058059334754943,0.0957354754209518,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625354051589966,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552430041134357,-1150.96142578125,304.15411376953125,0.7245659232139587,0.103499099612236,0.0731274113059043,293.1471252441406,297.1499938964844,293.1499938964844,0.1520490497350692,-3375.587890625,304.14923095703125,0.9384382963180542,0.2260675281286239,0.2145516574382782,293.27569580078125,297.1499938964844,293.1499938964844,0.0053008822724223,-1947.5709228515625,298.1994934082031,0.5625354051589966,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.02276611328125,293.2757873535156,291.1461181640625,1.0,0.180411547422409,0.8031930923461914,0.8031930923461914,1.0,1.0,-0.792045533657074,0.3119387626647949,0.480106770992279,0.1807589530944824,0.0,0.0,0.1069128587841987,25.004907608032227,25.0,-0.1829361468553543,-4091.363525390625,61.89475631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,303.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0908185616135597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012574657797813,0.1012616828083992,-4.212293788441457e-06,0.0,9.21692990232259e-05,0.0,0.0,3.907090663909912,0.0,0.0,0.0,0.269906610250473,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570125542581081,-1510.341552734375,304.1473388671875,0.7292757630348206,0.1061111986637115,0.0960103794932365,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625432133674622,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548571422696113,-1145.9031982421875,304.1540832519531,0.7235829830169678,0.1030488312244415,0.0728059783577919,293.1468200683594,297.1499938964844,293.1499938964844,0.1521294713020324,-3377.014404296875,304.14923095703125,0.9386016726493835,0.2261634320020675,0.2146414667367935,293.2752685546875,297.1499938964844,293.1499938964844,0.0052830502390861,-1941.8834228515625,298.1788635253906,0.5625432133674622,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212097167969,293.2753295898437,291.1460876464844,1.0,0.1804114878177642,0.8032621741294861,0.8032621741294861,1.0,1.0,-0.7920970916748047,0.3120144605636596,0.4800826609134674,0.1806559264659881,0.0,0.0,0.1071759983897209,25.00191116333008,25.0,-0.1121358051896095,-4092.925537109375,61.898433685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,303.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.090895339846611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013613641262054,0.1013655737042427,-4.2124556784983724e-06,0.0,9.22472172533162e-05,0.0,0.0,3.91131854057312,0.0,0.0,0.0,0.26992267370224,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575182624161243,-1518.9456787109375,304.1473999023437,0.7305793762207031,0.1067178770899772,0.0965563356876373,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.56257164478302,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541414245963096,-1136.5457763671875,304.1539001464844,0.7217639088630676,0.1022252440452575,0.0722118765115737,293.146240234375,297.1499938964844,293.1499938964844,0.1522936820983886,-3379.9267578125,304.1492004394531,0.9389554858207704,0.2263599634170532,0.214825227856636,293.2744445800781,297.1499938964844,293.1499938964844,0.0052475710399448,-1930.5325927734373,298.1377258300781,0.56257164478302,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804144382476806,0.8034002184867859,0.8034002184867859,1.0,1.0,-0.7922585606575012,0.3121964633464813,0.4800620973110199,0.1804493367671966,0.0,0.0,0.1077038273215293,24.99419403076172,25.0,-0.0587379150092601,-4096.3447265625,61.91216659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0910607948899269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015697121620178,0.101573921740055,-4.212780368106905e-06,0.0,9.24151245271787e-05,0.0,0.0,3.919799327850342,0.0,0.0,0.0,0.2699549198150635,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575182624161243,-1518.9456787109375,304.1473999023437,0.7305793762207031,0.1067178770899772,0.0965563356876373,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.56257164478302,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541414245963096,-1136.5457763671875,304.1539001464844,0.7217639088630676,0.1022252440452575,0.0722118765115737,293.146240234375,297.1499938964844,293.1499938964844,0.1522936820983886,-3379.9267578125,304.1492004394531,0.9389554858207704,0.2263599634170532,0.214825227856636,293.2744445800781,297.1499938964844,293.1499938964844,0.0052475710399448,-1930.5325927734373,298.1377258300781,0.56257164478302,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804144382476806,0.8034002184867859,0.8034002184867859,1.0,1.0,-0.7922585606575012,0.3121964633464813,0.4800620973110199,0.1804493367671966,0.0,0.0,0.1077038273215293,24.99419403076172,25.0,-0.0587379150092601,-4096.3447265625,61.91216659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0910607948899269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015697121620178,0.101573921740055,-4.212780368106905e-06,0.0,9.24151245271787e-05,0.0,0.0,3.919799327850342,0.0,0.0,0.0,0.2699549198150635,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580185949802398,-1527.4765625,304.1474304199219,0.7318872213363647,0.1073189452290535,0.0970973894000053,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.053515538573265,-1128.39111328125,304.1536560058594,0.7201842069625854,0.1015139073133468,0.071694478392601,293.1457214355469,297.1499938964844,293.1499938964844,0.1524633169174194,-3382.936279296875,304.1492004394531,0.9393508434295654,0.2265624403953552,0.2150146514177322,293.2736511230469,297.1499938964844,293.1499938964844,0.0052123740315437,-1919.23095703125,298.09674072265625,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.1459655761719,1.0,0.1804224699735641,0.8035382628440857,0.8035382628440857,1.0,1.0,-0.792512059211731,0.3124228119850158,0.4800892472267151,0.1802515834569931,0.0,0.0,0.1082432642579078,24.98391532897949,25.0,-0.103731445968151,-4100.2333984375,61.93621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0912359207868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101781852543354,0.1017860695719719,-4.213110969431e-06,0.0,9.259286161977798e-05,0.0,0.0,3.928436517715454,0.0,0.0,0.0,0.2699877917766571,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580185949802398,-1527.4765625,304.1474304199219,0.7318872213363647,0.1073189452290535,0.0970973894000053,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.053515538573265,-1128.39111328125,304.1536560058594,0.7201842069625854,0.1015139073133468,0.071694478392601,293.1457214355469,297.1499938964844,293.1499938964844,0.1524633169174194,-3382.936279296875,304.1492004394531,0.9393508434295654,0.2265624403953552,0.2150146514177322,293.2736511230469,297.1499938964844,293.1499938964844,0.0052123740315437,-1919.23095703125,298.09674072265625,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,293.2737121582031,291.1459655761719,1.0,0.1804224699735641,0.8035382628440857,0.8035382628440857,1.0,1.0,-0.792512059211731,0.3124228119850158,0.4800892472267151,0.1802515834569931,0.0,0.0,0.1082432642579078,24.98391532897949,25.0,-0.103731445968151,-4100.2333984375,61.93621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0912359207868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101781852543354,0.1017860695719719,-4.213110969431e-06,0.0,9.259286161977798e-05,0.0,0.0,3.928436517715454,0.0,0.0,0.0,0.2699877917766571,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585123524069786,-1535.914794921875,304.1474609375,0.7332009077072144,0.1079111546277999,0.0976312458515167,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.562695324420929,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529893077909946,-1121.55908203125,304.1533203125,0.7188780903816223,0.1009347513318061,0.0712606459856033,293.1452331542969,297.1499938964844,293.1499938964844,0.1526383906602859,-3386.044921875,304.149169921875,0.9397934079170228,0.2267680317163467,0.2152075767517089,293.2728881835937,297.1499938964844,293.1499938964844,0.0051774573512375,-1907.9886474609373,298.05584716796875,0.562695324420929,0.050000000745058,0.2284207195043563,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.14569091796875,1.0,0.1804364323616027,0.803673267364502,0.803673267364502,1.0,1.0,-0.7928602695465088,0.3126682043075561,0.4801920652389526,0.180127277970314,0.0,0.0,0.1088199019432067,24.97136688232422,25.0,-0.4725412130355835,-4104.94189453125,61.97135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0914148911833763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020049527287483,0.1020091623067855,-4.213458396407077e-06,0.0,9.277449134970084e-05,0.0,0.0,3.937521457672119,0.0,0.0,0.0,0.2700224816799164,4.0,0.0,1.0
