time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585123524069786,-1535.914794921875,304.1474609375,0.7332009077072144,0.1079111546277999,0.0976312458515167,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.562695324420929,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529893077909946,-1121.55908203125,304.1533203125,0.7188780903816223,0.1009347513318061,0.0712606459856033,293.1452331542969,297.1499938964844,293.1499938964844,0.1526383906602859,-3386.044921875,304.149169921875,0.9397934079170228,0.2267680317163467,0.2152075767517089,293.2728881835937,297.1499938964844,293.1499938964844,0.0051774573512375,-1907.9886474609373,298.05584716796875,0.562695324420929,0.050000000745058,0.2284207195043563,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0096740722656,293.27294921875,291.14569091796875,1.0,0.1804364323616027,0.803673267364502,0.803673267364502,1.0,1.0,-0.7928602695465088,0.3126682043075561,0.4801920652389526,0.180127277970314,0.0,0.0,0.1088199019432067,24.97136688232422,25.0,-0.4725412130355835,-4104.94189453125,61.97135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0914148911833763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020049527287483,0.1020091623067855,-4.213458396407077e-06,0.0,9.277449134970084e-05,0.0,0.0,3.937521457672119,0.0,0.0,0.0,0.2700224816799164,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590016990900039,-1544.3052978515625,304.1474914550781,0.7345466613769531,0.1084942668676376,0.0981561094522476,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.562825620174408,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.05264413356781,-1117.1124267578125,304.1527709960937,0.7180923223495483,0.1005961000919342,0.070975162088871,293.1448059082031,297.1499938964844,293.1499938964844,0.1528258621692657,-3389.38916015625,304.1491394042969,0.9403271675109864,0.2269765436649322,0.215402603149414,293.27215576171875,297.1499938964844,293.1499938964844,0.0051429797895252,-1896.9013671875,298.01483154296875,0.562825620174408,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.1445617675781,1.0,0.1804588586091995,0.8038082718849182,0.8038082718849182,1.0,1.0,-0.7933757305145264,0.3129394352436065,0.4804363250732422,0.1801530122756958,0.0,0.0,0.109570138156414,24.95372200012207,25.0,-1.583551049232483,-4111.4853515625,62.024635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0915958955883979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022798418998718,0.102284051477909,-4.213882220938103e-06,0.0,9.295818745158611e-05,0.0,0.0,3.9487154483795166,0.0,0.0,0.0,0.2700657844543457,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590016990900039,-1544.3052978515625,304.1474914550781,0.7345466613769531,0.1084942668676376,0.0981561094522476,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.562825620174408,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.05264413356781,-1117.1124267578125,304.1527709960937,0.7180923223495483,0.1005961000919342,0.070975162088871,293.1448059082031,297.1499938964844,293.1499938964844,0.1528258621692657,-3389.38916015625,304.1491394042969,0.9403271675109864,0.2269765436649322,0.215402603149414,293.27215576171875,297.1499938964844,293.1499938964844,0.0051429797895252,-1896.9013671875,298.01483154296875,0.562825620174408,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.00152587890625,293.272216796875,291.1445617675781,1.0,0.1804588586091995,0.8038082718849182,0.8038082718849182,1.0,1.0,-0.7933757305145264,0.3129394352436065,0.4804363250732422,0.1801530122756958,0.0,0.0,0.109570138156414,24.95372200012207,25.0,-1.583551049232483,-4111.4853515625,62.024635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0915958955883979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022798418998718,0.102284051477909,-4.213882220938103e-06,0.0,9.295818745158611e-05,0.0,0.0,3.9487154483795166,0.0,0.0,0.0,0.2700657844543457,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592461712658405,-1548.5087890625,304.1474914550781,0.7352402210235596,0.1087837666273117,0.0984161123633384,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5629175305366516,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.052562441676855,-1116.081298828125,304.1524353027344,0.7179641723632812,0.1005372405052185,0.0709065422415733,293.14459228515625,297.1499938964844,293.1499938964844,0.1529261320829391,-3391.185302734375,304.14910888671875,0.9406390190124512,0.2270829826593399,0.2155016362667083,293.27178955078125,297.1499938964844,293.1499938964844,0.0051259347237646,-1891.4320068359373,297.99420166015625,0.5629175305366516,0.050000000745058,0.228413924574852,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.9963073730469,293.2718505859375,291.14361572265625,1.0,0.1804743856191635,0.803875744342804,0.803875744342804,1.0,1.0,-0.7937201857566833,0.3130961656570434,0.4806239902973175,0.1802247315645218,0.0,0.0,0.1100632324814796,24.942222595214844,25.0,-2.2442846298217773,-4115.83544921875,62.06064987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0916882455348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024587228894233,0.1024629399180412,-4.214156888338039e-06,0.0,9.305190906161442e-05,0.0,0.0,3.956000804901123,0.0,0.0,0.0,0.2700940072536468,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594909526407718,-1552.7249755859375,304.14752197265625,0.7359500527381897,0.109072670340538,0.0986751839518547,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5630277991294861,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.05254677683115,-1115.9136962890625,304.1520080566406,0.7180289030075073,0.1005562245845794,0.0708918273448944,293.1444091796875,297.1499938964844,293.1499938964844,0.1530309617519378,-3393.06640625,304.1490783691406,0.9409827589988708,0.2271916717290878,0.2156023681163787,293.2714233398437,297.1499938964844,293.1499938964844,0.0051090279594063,-1886.0130615234373,297.9735717773437,0.5630277991294861,0.050000000745058,0.228410542011261,291.142822265625,291.1499938964844,274.8023986816406,271.5583190917969,285.99029541015625,293.271484375,291.1424255371094,1.0,0.1804934442043304,0.8039412498474121,0.8039412498474121,1.0,1.0,-0.7941294312477112,0.3132706880569458,0.480858713388443,0.1803352683782577,0.0,0.0,0.110655553638935,24.92889213562012,25.0,-2.869983673095703,-4121.0615234375,62.103912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0917835012078285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026751324534416,0.1026793494820594,-4.214489308651537e-06,0.0,9.314858471043408e-05,0.0,0.0,3.9648168087005615,0.0,0.0,0.0,0.2701281905174255,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599820166826248,-1561.203369140625,304.14752197265625,0.737419068813324,0.109650082886219,0.0991922467947006,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527100041508674,-1118.11962890625,304.15106201171875,0.7187239527702332,0.1008228883147239,0.0710216611623764,293.1439819335937,297.1499938964844,293.1499938964844,0.1532537043094635,-3397.06982421875,304.1490173339844,0.9417622685432434,0.2274172455072403,0.2158107161521911,293.2706604003906,297.1499938964844,293.1499938964844,0.0050756186246871,-1875.311767578125,297.9322509765625,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395874023437,1.0,0.1805435270071029,0.8040723204612732,0.8040723204612732,1.0,1.0,-0.795143723487854,0.3136764168739319,0.4814673066139221,0.1806675642728805,0.0,0.0,0.1121634021401405,24.8973445892334,25.0,-3.8928768634796143,-4134.294921875,62.21326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0919896587729454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032343357801437,0.1032385528087616,-4.215350600134116e-06,0.0,9.335781214758754e-05,0.0,0.0,3.987610101699829,0.0,0.0,0.0,0.2702163159847259,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599820166826248,-1561.203369140625,304.14752197265625,0.737419068813324,0.109650082886219,0.0991922467947006,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997155189514,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527100041508674,-1118.11962890625,304.15106201171875,0.7187239527702332,0.1008228883147239,0.0710216611623764,293.1439819335937,297.1499938964844,293.1499938964844,0.1532537043094635,-3397.06982421875,304.1490173339844,0.9417622685432434,0.2274172455072403,0.2158107161521911,293.2706604003906,297.1499938964844,293.1499938964844,0.0050756186246871,-1875.311767578125,297.9322509765625,0.5632997155189514,0.050000000745058,0.228402242064476,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,293.2707214355469,291.1395874023437,1.0,0.1805435270071029,0.8040723204612732,0.8040723204612732,1.0,1.0,-0.795143723487854,0.3136764168739319,0.4814673066139221,0.1806675642728805,0.0,0.0,0.1121634021401405,24.8973445892334,25.0,-3.8928768634796143,-4134.294921875,62.21326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0919896587729454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032343357801437,0.1032385528087616,-4.215350600134116e-06,0.0,9.335781214758754e-05,0.0,0.0,3.987610101699829,0.0,0.0,0.0,0.2702163159847259,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604751482605934,-1569.7412109375,304.14752197265625,0.7389525771141052,0.110228531062603,0.0997094511985778,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636337995529175,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.053130742162466,-1123.6904296875,304.1500244140625,0.7201549410820007,0.1013916730880737,0.0713633000850677,293.1435546875,297.1499938964844,293.1499938964844,0.153492733836174,-3401.369873046875,304.1489562988281,0.9426577687263488,0.2276558727025985,0.2160303741693496,293.26983642578125,297.1499938964844,293.1499938964844,0.0050427080132067,-1864.764404296875,297.8910827636719,0.5636337995529175,0.050000000745058,0.2283920645713806,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363220214844,1.0,0.180611714720726,0.8042033910751343,0.8042033910751343,1.0,1.0,-0.7964232563972473,0.3141644299030304,0.4822588562965393,0.1811374872922897,0.0,0.0,0.114133320748806,24.860170364379883,25.0,-4.532013893127441,-4151.423828125,62.35499954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0922305211424827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039801090955734,0.1039843261241912,-4.216505203658016e-06,0.0,9.360225521959364e-05,0.0,0.0,4.01803731918335,0.0,0.0,0.0,0.2703337371349334,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604751482605934,-1569.7412109375,304.14752197265625,0.7389525771141052,0.110228531062603,0.0997094511985778,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636337995529175,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.053130742162466,-1123.6904296875,304.1500244140625,0.7201549410820007,0.1013916730880737,0.0713633000850677,293.1435546875,297.1499938964844,293.1499938964844,0.153492733836174,-3401.369873046875,304.1489562988281,0.9426577687263488,0.2276558727025985,0.2160303741693496,293.26983642578125,297.1499938964844,293.1499938964844,0.0050427080132067,-1864.764404296875,297.8910827636719,0.5636337995529175,0.050000000745058,0.2283920645713806,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,293.2699279785156,291.1363220214844,1.0,0.180611714720726,0.8042033910751343,0.8042033910751343,1.0,1.0,-0.7964232563972473,0.3141644299030304,0.4822588562965393,0.1811374872922897,0.0,0.0,0.114133320748806,24.860170364379883,25.0,-4.532013893127441,-4151.423828125,62.35499954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0922305211424827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039801090955734,0.1039843261241912,-4.216505203658016e-06,0.0,9.360225521959364e-05,0.0,0.0,4.01803731918335,0.0,0.0,0.0,0.2703337371349334,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609699040651321,-1578.32763671875,304.14752197265625,0.7405460476875305,0.1108092814683914,0.1002281382679939,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640211701393127,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538000725209713,-1132.5203857421875,304.1488952636719,0.7222750782966614,0.1022523194551467,0.0719111114740371,293.14312744140625,297.1499938964844,293.1499938964844,0.1537462770938873,-3405.928466796875,304.1488647460937,0.9436574578285216,0.2279095202684402,0.2162634432315826,293.2690124511719,297.1499938964844,293.1499938964844,0.0050102295354008,-1854.3319091796875,297.8501892089844,0.5640211701393127,0.050000000745058,0.2283802926540374,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1329040527344,1.0,0.1807001829147339,0.8043285012245178,0.8043285012245178,1.0,1.0,-0.7979658842086792,0.3147396743297577,0.4832261800765991,0.1817290782928466,0.0,0.0,0.1165736839175224,24.81861686706543,25.0,-4.777409076690674,-4172.5,62.530670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.092524416744709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104923665523529,0.1049278825521469,-4.217973128106678e-06,0.0,9.390051855007188e-05,0.0,0.0,4.056580066680908,0.0,0.0,0.0,0.2704821228981018,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609699040651321,-1578.32763671875,304.14752197265625,0.7405460476875305,0.1108092814683914,0.1002281382679939,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640211701393127,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538000725209713,-1132.5203857421875,304.1488952636719,0.7222750782966614,0.1022523194551467,0.0719111114740371,293.14312744140625,297.1499938964844,293.1499938964844,0.1537462770938873,-3405.928466796875,304.1488647460937,0.9436574578285216,0.2279095202684402,0.2162634432315826,293.2690124511719,297.1499938964844,293.1499938964844,0.0050102295354008,-1854.3319091796875,297.8501892089844,0.5640211701393127,0.050000000745058,0.2283802926540374,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,293.2690734863281,291.1329040527344,1.0,0.1807001829147339,0.8043285012245178,0.8043285012245178,1.0,1.0,-0.7979658842086792,0.3147396743297577,0.4832261800765991,0.1817290782928466,0.0,0.0,0.1165736839175224,24.81861686706543,25.0,-4.777409076690674,-4172.5,62.530670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.092524416744709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104923665523529,0.1049278825521469,-4.217973128106678e-06,0.0,9.390051855007188e-05,0.0,0.0,4.056580066680908,0.0,0.0,0.0,0.2704821228981018,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614656880497932,-1586.948974609375,304.14752197265625,0.7421927452087402,0.1113930940628051,0.1007491797208786,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644519329071045,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547038353979587,-1144.445068359375,304.14776611328125,0.7250235080718994,0.1033897325396537,0.0726555213332176,293.14263916015625,297.1499938964844,293.1499938964844,0.1540126800537109,-3410.712158203125,304.1488037109375,0.9447472095489502,0.2281795889139175,0.2165114730596542,293.2680969238281,297.1499938964844,293.1499938964844,0.0049781957641243,-1844.0042724609373,297.8097229003906,0.5644519329071045,0.050000000745058,0.2283672541379928,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1295471191406,1.0,0.1808106005191803,0.8044535517692566,0.8044535517692566,1.0,1.0,-0.7997633218765259,0.3154059052467346,0.4843574464321136,0.1824245601892471,0.0,0.0,0.1194678023457527,24.773984909057617,25.0,-4.702538013458252,-4197.42919921875,62.74106216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0928899422287941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060658693313598,0.1060700863599777,-4.21975937570096e-06,0.0,9.4271483249031e-05,0.0,0.0,4.103305816650391,0.0,0.0,0.0,0.27066171169281,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614656880497932,-1586.948974609375,304.14752197265625,0.7421927452087402,0.1113930940628051,0.1007491797208786,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644519329071045,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547038353979587,-1144.445068359375,304.14776611328125,0.7250235080718994,0.1033897325396537,0.0726555213332176,293.14263916015625,297.1499938964844,293.1499938964844,0.1540126800537109,-3410.712158203125,304.1488037109375,0.9447472095489502,0.2281795889139175,0.2165114730596542,293.2680969238281,297.1499938964844,293.1499938964844,0.0049781957641243,-1844.0042724609373,297.8097229003906,0.5644519329071045,0.050000000745058,0.2283672541379928,291.1300354003906,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,293.2681884765625,291.1295471191406,1.0,0.1808106005191803,0.8044535517692566,0.8044535517692566,1.0,1.0,-0.7997633218765259,0.3154059052467346,0.4843574464321136,0.1824245601892471,0.0,0.0,0.1194678023457527,24.773984909057617,25.0,-4.702538013458252,-4197.42919921875,62.74106216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0928899422287941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060658693313598,0.1060700863599777,-4.21975937570096e-06,0.0,9.4271483249031e-05,0.0,0.0,4.103305816650391,0.0,0.0,0.0,0.27066171169281,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617137998342514,-1591.2694091796875,304.14752197265625,0.7430336475372314,0.1116862744092941,0.1010107398033142,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5646804571151733,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552382543683052,-1151.506103515625,304.1471862792969,0.7266137003898621,0.1040567085146904,0.073097713291645,293.14239501953125,297.1499938964844,293.1499938964844,0.1541503518819809,-3413.180908203125,304.1487731933594,0.945321261882782,0.2283210754394531,0.2166414409875869,293.26763916015625,297.1499938964844,293.1499938964844,0.0049623344093561,-1838.8734130859373,297.7896728515625,0.5646804571151733,0.050000000745058,0.2283603698015213,291.12841796875,291.1499938964844,274.5843811035156,271.42303466796875,285.9055480957031,293.2677307128906,291.1279296875,1.0,0.1808744221925735,0.804516077041626,0.804516077041626,1.0,1.0,-0.8007538914680481,0.3157736957073211,0.4849802255630493,0.1828051954507827,0.0,0.0,0.1210751160979271,24.750905990600582,25.0,-4.579891204833984,-4211.2841796875,62.859336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,303.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0931050255894661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067096665501594,0.1067138835787773,-4.2207702790619805e-06,0.0,9.448976925341412e-05,0.0,0.0,4.129675388336182,0.0,0.0,0.0,0.2707630395889282,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619619563221931,-1595.59423828125,304.14752197265625,0.7438843846321106,0.1119802743196487,0.1012730002403259,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5649157762527466,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.055821631103754,-1159.22607421875,304.1466369628906,0.7283303737640381,0.1047826409339904,0.0735819563269615,293.14215087890625,297.1499938964844,293.1499938964844,0.1542906761169433,-3415.695068359375,304.14874267578125,0.945911169052124,0.2284667342901229,0.2167752683162689,293.26715087890625,297.1499938964844,293.1499938964844,0.0049465666525065,-1833.76025390625,297.769775390625,0.5649157762527466,0.050000000745058,0.228353276848793,291.1268310546875,291.1499938964844,274.55181884765625,271.4020080566406,285.8930358886719,293.2672424316406,291.1263732910156,1.0,0.1809437870979309,0.8045732378959656,0.8045732378959656,1.0,1.0,-0.8018001317977905,0.3161631226539612,0.4856370389461517,0.1832032799720764,0.0,0.0,0.1227773576974868,24.7275333404541,25.0,-4.417448997497559,-4225.99462890625,62.9858283996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,303.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0933428853750228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073981821537017,0.1074023991823196,-4.221854396746494e-06,0.0,9.473115642322227e-05,0.0,0.0,4.15790319442749,0.0,0.0,0.0,0.2708713412284851,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624582022428512,-1604.2532958984375,304.14752197265625,0.7456119656562805,0.1125707551836967,0.101799689233303,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654028654098511,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571307390928268,-1176.6004638671875,304.1455993652344,0.7321317791938782,0.1064070910215377,0.0746740400791168,293.1416320800781,297.1499938964844,293.1499938964844,0.1545793116092682,-3420.8583984375,304.148681640625,0.947133243083954,0.2287710756063461,0.2170551270246505,293.26617431640625,297.1499938964844,293.1499938964844,0.0049153044819831,-1823.5830078125,297.7303466796875,0.5654028654098511,0.050000000745058,0.2283386588096618,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.1235046386719,1.0,0.1810999065637588,0.8046876192092896,0.8046876192092896,1.0,1.0,-0.8040575981140137,0.3170105218887329,0.4870471060276031,0.1840436905622482,0.0,0.0,0.1264543533325195,24.68037796020508,25.0,-4.007663249969482,-4257.95751953125,63.263973236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,303.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0938950702548027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089077591896057,0.1089119762182235,-4.224242275085999e-06,0.0,9.52915579546243e-05,0.0,0.0,4.2198872566223145,0.0,0.0,0.0,0.2711089551448822,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624582022428512,-1604.2532958984375,304.14752197265625,0.7456119656562805,0.1125707551836967,0.101799689233303,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5654028654098511,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571307390928268,-1176.6004638671875,304.1455993652344,0.7321317791938782,0.1064070910215377,0.0746740400791168,293.1416320800781,297.1499938964844,293.1499938964844,0.1545793116092682,-3420.8583984375,304.148681640625,0.947133243083954,0.2287710756063461,0.2170551270246505,293.26617431640625,297.1499938964844,293.1499938964844,0.0049153044819831,-1823.5830078125,297.7303466796875,0.5654028654098511,0.050000000745058,0.2283386588096618,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,293.2662658691406,291.1235046386719,1.0,0.1810999065637588,0.8046876192092896,0.8046876192092896,1.0,1.0,-0.8040575981140137,0.3170105218887329,0.4870471060276031,0.1840436905622482,0.0,0.0,0.1264543533325195,24.68037796020508,25.0,-4.007663249969482,-4257.95751953125,63.263973236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,303.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0938950702548027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089077591896057,0.1089119762182235,-4.224242275085999e-06,0.0,9.52915579546243e-05,0.0,0.0,4.2198872566223145,0.0,0.0,0.0,0.2711089551448822,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629539564251899,-1612.9171142578125,304.14752197265625,0.747366189956665,0.1131642237305641,0.1023290678858757,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5659040212631226,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586095787584781,-1196.322021484375,304.14459228515625,0.7363777160644531,0.1082403510808944,0.0759162902832031,293.1410827636719,297.1499938964844,293.1499938964844,0.1548779606819152,-3426.190673828125,304.14862060546875,0.948397934436798,0.2290925085544586,0.2173510938882827,293.2651672363281,297.1499938964844,293.1499938964844,0.0048844125121831,-1813.4725341796875,297.6915283203125,0.5659040212631226,0.050000000745058,0.228323683142662,291.121337890625,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1210021972656,1.0,0.1812788695096969,0.8048019409179688,0.8048019409179688,1.0,1.0,-0.8065173625946045,0.3179486095905304,0.4885687530040741,0.1849226653575897,0.0,0.0,0.1304526478052139,24.633474349975582,25.0,-3.532322406768799,-4293.1220703125,63.57435989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0945544466376304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105818897485733,0.1105861142277717,-4.226906185067492e-06,0.0,9.596074232831596e-05,0.0,0.0,4.288781642913818,0.0,0.0,0.0,0.2713729739189148,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629539564251899,-1612.9171142578125,304.14752197265625,0.747366189956665,0.1131642237305641,0.1023290678858757,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5659040212631226,0.050000000745058,0.0481333062052726,293.13287353515625,297.1499938964844,293.1499938964844,0.0586095787584781,-1196.322021484375,304.14459228515625,0.7363777160644531,0.1082403510808944,0.0759162902832031,293.1410827636719,297.1499938964844,293.1499938964844,0.1548779606819152,-3426.190673828125,304.14862060546875,0.948397934436798,0.2290925085544586,0.2173510938882827,293.2651672363281,297.1499938964844,293.1499938964844,0.0048844125121831,-1813.4725341796875,297.6915283203125,0.5659040212631226,0.050000000745058,0.228323683142662,291.121337890625,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,293.2652587890625,291.1210021972656,1.0,0.1812788695096969,0.8048019409179688,0.8048019409179688,1.0,1.0,-0.8065173625946045,0.3179486095905304,0.4885687530040741,0.1849226653575897,0.0,0.0,0.1304526478052139,24.633474349975582,25.0,-3.532322406768799,-4293.1220703125,63.57435989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0945544466376304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105818897485733,0.1105861142277717,-4.226906185067492e-06,0.0,9.596074232831596e-05,0.0,0.0,4.288781642913818,0.0,0.0,0.0,0.2713729739189148,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634486749768257,-1621.576171875,304.14752197265625,0.7491359114646912,0.1137599721550941,0.1028606817126274,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5664089322090149,0.050000000745058,0.0481301397085189,293.12506103515625,297.1499938964844,293.1499938964844,0.0602348074316978,-1218.1202392578125,304.1437072753906,0.7410188317298889,0.1102578341960907,0.0772915631532669,293.1405334472656,297.1499938964844,293.1499938964844,0.1551860719919204,-3431.681396484375,304.1485595703125,0.949687957763672,0.2294304817914962,0.2176628112792968,293.2641296386719,297.1499938964844,293.1499938964844,0.0048538683913648,-1803.421630859375,297.6532592773437,0.5664089322090149,0.050000000745058,0.2283086627721786,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.1188049316406,1.0,0.1814801394939422,0.8049067258834839,0.8049067258834839,1.0,1.0,-0.8091582655906677,0.3189797699451446,0.490178495645523,0.1858055740594864,0.0,0.0,0.134723886847496,24.587677001953125,25.0,-3.0397703647613525,-4331.3046875,63.915306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0953243300318718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124061718583107,0.1124104037880897,-4.229827936796937e-06,0.0,9.674207831267267e-05,0.0,0.0,4.364040374755859,0.0,0.0,0.0,0.2716612815856933,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634486749768257,-1621.576171875,304.14752197265625,0.7491359114646912,0.1137599721550941,0.1028606817126274,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5664089322090149,0.050000000745058,0.0481301397085189,293.12506103515625,297.1499938964844,293.1499938964844,0.0602348074316978,-1218.1202392578125,304.1437072753906,0.7410188317298889,0.1102578341960907,0.0772915631532669,293.1405334472656,297.1499938964844,293.1499938964844,0.1551860719919204,-3431.681396484375,304.1485595703125,0.949687957763672,0.2294304817914962,0.2176628112792968,293.2641296386719,297.1499938964844,293.1499938964844,0.0048538683913648,-1803.421630859375,297.6532592773437,0.5664089322090149,0.050000000745058,0.2283086627721786,291.1191101074219,291.1499938964844,274.3319396972656,271.25799560546875,285.8070373535156,293.26422119140625,291.1188049316406,1.0,0.1814801394939422,0.8049067258834839,0.8049067258834839,1.0,1.0,-0.8091582655906677,0.3189797699451446,0.490178495645523,0.1858055740594864,0.0,0.0,0.134723886847496,24.587677001953125,25.0,-3.0397703647613525,-4331.3046875,63.915306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0953243300318718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124061718583107,0.1124104037880897,-4.229827936796937e-06,0.0,9.674207831267267e-05,0.0,0.0,4.364040374755859,0.0,0.0,0.0,0.2716612815856933,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639415308833122,-1630.21533203125,304.14752197265625,0.7509081959724426,0.1143566071987152,0.103393517434597,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669075846672058,0.050000000745058,0.0481270253658294,293.117431640625,297.1499938964844,293.1499938964844,0.0619842410087585,-1241.7362060546875,304.14288330078125,0.7460088133811951,0.1124358028173446,0.0787833556532859,293.1399841308594,297.1499938964844,293.1499938964844,0.1555031687021255,-3437.322021484375,304.1485290527344,0.950985550880432,0.2297839671373367,0.2179895192384719,293.2630920410156,297.1499938964844,293.1499938964844,0.0048236558213829,-1793.4278564453125,297.61553955078125,0.5669075846672058,0.050000000745058,0.2282938957214355,291.1172180175781,291.1499938964844,274.2515869140625,271.2047424316406,285.7743225097656,293.26318359375,291.1169738769531,1.0,0.1817028373479843,0.805011510848999,0.805011510848999,1.0,1.0,-0.8119587898254395,0.3201085925102234,0.4918502271175384,0.1866558343172073,0.0,0.0,0.1392248421907425,24.54373359680176,25.0,-2.570110321044922,-4372.36572265625,64.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.0962043330073356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143672987818718,0.1143715307116508,-4.232990249875002e-06,0.0,9.763516573002562e-05,0.0,0.0,4.445162296295166,0.0,0.0,0.0,0.2719720304012298,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639415308833122,-1630.21533203125,304.14752197265625,0.7509081959724426,0.1143566071987152,0.103393517434597,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669075846672058,0.050000000745058,0.0481270253658294,293.117431640625,297.1499938964844,293.1499938964844,0.0619842410087585,-1241.7362060546875,304.14288330078125,0.7460088133811951,0.1124358028173446,0.0787833556532859,293.1399841308594,297.1499938964844,293.1499938964844,0.1555031687021255,-3437.322021484375,304.1485290527344,0.950985550880432,0.2297839671373367,0.2179895192384719,293.2630920410156,297.1499938964844,293.1499938964844,0.0048236558213829,-1793.4278564453125,297.61553955078125,0.5669075846672058,0.050000000745058,0.2282938957214355,291.1172180175781,291.1499938964844,274.2515869140625,271.2047424316406,285.7743225097656,293.26318359375,291.1169738769531,1.0,0.1817028373479843,0.805011510848999,0.805011510848999,1.0,1.0,-0.8119587898254395,0.3201085925102234,0.4918502271175384,0.1866558343172073,0.0,0.0,0.1392248421907425,24.54373359680176,25.0,-2.570110321044922,-4372.36572265625,64.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.0962043330073356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143672987818718,0.1143715307116508,-4.232990249875002e-06,0.0,9.763516573002562e-05,0.0,0.0,4.445162296295166,0.0,0.0,0.0,0.2719720304012298,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641868636012077,-1634.5206298828125,304.14752197265625,0.7517908811569214,0.1146546527743339,0.10365991294384,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5671514868736267,0.050000000745058,0.0481255091726779,293.1137390136719,297.1499938964844,293.1499938964844,0.062899112701416,-1254.14990234375,304.1425170898437,0.7486202120780945,0.1135779842734336,0.0795680731534957,293.1396789550781,297.1499938964844,293.1499938964844,0.1556648761034011,-3440.19482421875,304.14849853515625,0.951631724834442,0.2299660891294479,0.2181581556797027,293.2625732421875,297.1499938964844,293.1499938964844,0.0048086806200444,-1788.45556640625,297.59686279296875,0.5671514868736267,0.050000000745058,0.2282866984605789,291.11639404296875,291.1499938964844,274.2105407714844,271.1774597167969,285.7572326660156,293.2626647949219,291.1161499023437,1.0,0.1818219274282455,0.8050638437271118,0.8050638437271118,1.0,1.0,-0.8134122490882874,0.3207106590270996,0.4927016198635101,0.1870577037334442,0.0,0.0,0.1415498256683349,24.52267265319824,25.0,-2.3472156524658203,-4393.943359375,64.4798355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,303.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0966847687959671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153956651687622,0.1153999045491218,-4.2346568989160005e-06,0.0,9.812274947762488e-05,0.0,0.0,4.487792015075684,0.0,0.0,0.0,0.272135466337204,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644311755895614,-1638.811279296875,304.14752197265625,0.7526686191558838,0.1149520948529243,0.1039259508252143,293.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5673901438713074,0.050000000745058,0.0481240265071392,293.110107421875,297.1499938964844,293.1499938964844,0.0638365969061851,-1266.916015625,304.1421813964844,0.7512989044189453,0.1147509142756462,0.080375425517559,293.139404296875,297.1499938964844,293.1499938964844,0.1558284163475036,-3443.097900390625,304.1484680175781,0.9522730708122252,0.230151429772377,0.218329980969429,293.2620849609375,297.1499938964844,293.1499938964844,0.0047937706112861,-1783.4927978515625,297.57830810546875,0.5673901438713074,0.050000000745058,0.2282796651124954,291.1156311035156,291.1499938964844,274.16900634765625,271.1498107910156,285.7396545410156,293.2621459960937,291.1154479980469,1.0,0.1819458752870559,0.8051084876060486,0.8051084876060486,1.0,1.0,-0.8148965239524841,0.3213373720645904,0.4935591518878937,0.1874374151229858,0.0,0.0,0.1439170241355896,24.502321243286133,25.0,-2.1276843547821045,-4416.19091796875,64.68099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540405273437,303.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0971908122301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164534762501716,0.1164577081799507,-4.236377662891755e-06,0.0,9.863632294582204e-05,0.0,0.0,4.531708240509033,0.0,0.0,0.0,0.2723037302494049,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649155527353286,-1647.3270263671875,304.1475524902344,0.7544010281562805,0.1155435964465141,0.1044556349515914,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678468942642212,0.050000000745058,0.0481211990118026,293.1031188964844,297.1499938964844,293.1499938964844,0.0657693743705749,-1293.380126953125,304.1415710449219,0.7568296790122986,0.1171778589487075,0.082050085067749,293.13885498046875,297.1499938964844,293.1499938964844,0.1561601758003235,-3448.97998046875,304.1484375,0.9535324573516846,0.2305306792259216,0.2186822742223739,293.26104736328125,297.1499938964844,293.1499938964844,0.0047641615383327,-1773.6004638671875,297.5415344238281,0.5678468942642212,0.050000000745058,0.2282662540674209,291.1143798828125,291.1499938964844,274.0848693847656,271.0936889648437,285.7030639648437,293.2611389160156,291.1142272949219,1.0,0.1822077184915542,0.8051977157592773,0.8051977157592773,1.0,1.0,-0.8179454207420349,0.3226658701896667,0.4952795803546905,0.1881171762943267,0.0,0.0,0.1487579345703125,24.46409034729004,25.0,-1.6951926946640017,-4462.62353515625,65.10079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.0982764661312103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186508312821388,0.1186550706624984,-4.239972895447863e-06,0.0,9.97381139313802e-05,0.0,0.0,4.62315034866333,0.0,0.0,0.0,0.2726541757583618,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649155527353286,-1647.3270263671875,304.1475524902344,0.7544010281562805,0.1155435964465141,0.1044556349515914,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678468942642212,0.050000000745058,0.0481211990118026,293.1031188964844,297.1499938964844,293.1499938964844,0.0657693743705749,-1293.380126953125,304.1415710449219,0.7568296790122986,0.1171778589487075,0.082050085067749,293.13885498046875,297.1499938964844,293.1499938964844,0.1561601758003235,-3448.97998046875,304.1484375,0.9535324573516846,0.2305306792259216,0.2186822742223739,293.26104736328125,297.1499938964844,293.1499938964844,0.0047641615383327,-1773.6004638671875,297.5415344238281,0.5678468942642212,0.050000000745058,0.2282662540674209,291.1143798828125,291.1499938964844,274.0848693847656,271.0936889648437,285.7030639648437,293.2611389160156,291.1142272949219,1.0,0.1822077184915542,0.8051977157592773,0.8051977157592773,1.0,1.0,-0.8179454207420349,0.3226658701896667,0.4952795803546905,0.1881171762943267,0.0,0.0,0.1487579345703125,24.46409034729004,25.0,-1.6951926946640017,-4462.62353515625,65.10079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.0982764661312103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186508312821388,0.1186550706624984,-4.239972895447863e-06,0.0,9.97381139313802e-05,0.0,0.0,4.62315034866333,0.0,0.0,0.0,0.2726541757583618,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653922483325004,-1655.71923828125,304.1475830078125,0.7560891509056091,0.1161279082298278,0.1049798130989074,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.568269670009613,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.067761480808258,-1320.856689453125,304.1410522460937,0.7625370025634766,0.1196920275688171,0.083790123462677,293.1383361816406,297.1499938964844,293.1499938964844,0.1564964205026626,-3454.931884765625,304.1483764648437,0.9547473192214966,0.2309189587831497,0.2190440148115158,293.26007080078125,297.1499938964844,293.1499938964844,0.0047348015941679,-1763.7440185546875,297.50518798828125,0.568269670009613,0.050000000745058,0.22825388610363,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647033691406,293.2601623535156,291.1133117675781,1.0,0.1824865043163299,0.8052868843078613,0.8052868843078613,1.0,1.0,-0.8210790753364563,0.3240914046764374,0.4969876408576965,0.1886692643165588,0.0,0.0,0.1537061184644699,24.4295711517334,25.0,-1.268960952758789,-4511.4638671875,65.54122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,303.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0994512513279914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209444478154182,0.1209486871957779,-4.243755483912537e-06,0.0,0.0001009303741739,0.0,0.0,4.718914985656738,0.0,0.0,0.0,0.2730213403701782,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653922483325004,-1655.71923828125,304.1475830078125,0.7560891509056091,0.1161279082298278,0.1049798130989074,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.568269670009613,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.067761480808258,-1320.856689453125,304.1410522460937,0.7625370025634766,0.1196920275688171,0.083790123462677,293.1383361816406,297.1499938964844,293.1499938964844,0.1564964205026626,-3454.931884765625,304.1483764648437,0.9547473192214966,0.2309189587831497,0.2190440148115158,293.26007080078125,297.1499938964844,293.1499938964844,0.0047348015941679,-1763.7440185546875,297.50518798828125,0.568269670009613,0.050000000745058,0.22825388610363,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647033691406,293.2601623535156,291.1133117675781,1.0,0.1824865043163299,0.8052868843078613,0.8052868843078613,1.0,1.0,-0.8210790753364563,0.3240914046764374,0.4969876408576965,0.1886692643165588,0.0,0.0,0.1537061184644699,24.4295711517334,25.0,-1.268960952758789,-4511.4638671875,65.54122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,303.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0994512513279914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209444478154182,0.1209486871957779,-4.243755483912537e-06,0.0,0.0001009303741739,0.0,0.0,4.718914985656738,0.0,0.0,0.0,0.2730213403701782,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658587887883186,-1663.9434814453125,304.1476135253906,0.7577181458473206,0.1167018413543701,0.1054957136511802,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.568651556968689,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697905495762825,-1349.0443115234375,304.1406555175781,0.7683461308479309,0.1222655624151229,0.0855765268206596,293.1378479003906,297.1499938964844,293.1499938964844,0.156834602355957,-3460.907958984375,304.1483764648437,0.9559032320976256,0.2313131988048553,0.2194123417139053,293.2591552734375,297.1499938964844,293.1499938964844,0.0047056269831955,-1753.902587890625,297.4691772460937,0.568651556968689,0.050000000745058,0.2282427549362182,291.1127624511719,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1127014160156,1.0,0.1827797889709472,0.8053615689277649,0.8053615689277649,1.0,1.0,-0.824268102645874,0.3256054520606994,0.4986626505851745,0.1890732049942016,0.0,0.0,0.1587171554565429,24.39916610717773,25.0,-0.8261159658432007,-4562.42333984375,65.99851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.1007018312811851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233172267675399,0.1233214735984802,-4.247701326676179e-06,0.0,0.0001021995558403,0.0,0.0,4.818330764770508,0.0,0.0,0.0,0.273402601480484,4.0,0.0,1.0
