time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658587887883186,-1663.9434814453125,304.1476135253906,0.7577181458473206,0.1167018413543701,0.1054957136511802,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.568651556968689,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0697905495762825,-1349.0443115234375,304.1406555175781,0.7683461308479309,0.1222655624151229,0.0855765268206596,293.1378479003906,297.1499938964844,293.1499938964844,0.156834602355957,-3460.907958984375,304.1483764648437,0.9559032320976256,0.2313131988048553,0.2194123417139053,293.2591552734375,297.1499938964844,293.1499938964844,0.0047056269831955,-1753.902587890625,297.4691772460937,0.568651556968689,0.050000000745058,0.2282427549362182,291.1127624511719,291.1499938964844,273.9151306152344,270.9801330566406,285.6247863769531,293.2592163085937,291.1127014160156,1.0,0.1827797889709472,0.8053615689277649,0.8053615689277649,1.0,1.0,-0.824268102645874,0.3256054520606994,0.4986626505851745,0.1890732049942016,0.0,0.0,0.1587171554565429,24.39916610717773,25.0,-0.8261159658432007,-4562.42333984375,65.99851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.1007018312811851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233172267675399,0.1233214735984802,-4.247701326676179e-06,0.0,0.0001021995558403,0.0,0.0,4.818330764770508,0.0,0.0,0.0,0.273402601480484,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663117319345474,-1671.936767578125,304.14764404296875,0.7592703700065613,0.1172611117362976,0.1059996634721756,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5689854621887207,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.071838729083538,-1377.6927490234375,304.140380859375,0.7741878628730774,0.1248771026730537,0.0873937383294105,293.1374206542969,297.1499938964844,293.1499938964844,0.1571716964244842,-3466.85400390625,304.1483459472656,0.9569856524467468,0.2317101955413818,0.2197844684123993,293.2582702636719,297.1499938964844,293.1499938964844,0.0046766377054154,-1744.07470703125,297.4335021972656,0.5689854621887207,0.050000000745058,0.228233054280281,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1124572753906,1.0,0.1830859184265136,0.8054362535476685,0.8054362535476685,1.0,1.0,-0.8274863958358765,0.3271991908550262,0.5002871751785278,0.1893195062875747,0.0,0.0,0.1637468189001083,24.37352561950684,25.0,-0.3518626689910888,-4615.19873046875,66.46968841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1020189002156257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257511973381042,0.1257554590702057,-4.251783593645087e-06,0.0,0.0001035362147376,0.0,0.0,4.920682907104492,0.0,0.0,0.0,0.2737955451011657,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663117319345474,-1671.936767578125,304.14764404296875,0.7592703700065613,0.1172611117362976,0.1059996634721756,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5689854621887207,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.071838729083538,-1377.6927490234375,304.140380859375,0.7741878628730774,0.1248771026730537,0.0873937383294105,293.1374206542969,297.1499938964844,293.1499938964844,0.1571716964244842,-3466.85400390625,304.1483459472656,0.9569856524467468,0.2317101955413818,0.2197844684123993,293.2582702636719,297.1499938964844,293.1499938964844,0.0046766377054154,-1744.07470703125,297.4335021972656,0.5689854621887207,0.050000000745058,0.228233054280281,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1124572753906,1.0,0.1830859184265136,0.8054362535476685,0.8054362535476685,1.0,1.0,-0.8274863958358765,0.3271991908550262,0.5002871751785278,0.1893195062875747,0.0,0.0,0.1637468189001083,24.37352561950684,25.0,-0.3518626689910888,-4615.19873046875,66.46968841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1020189002156257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257511973381042,0.1257554590702057,-4.251783593645087e-06,0.0,0.0001035362147376,0.0,0.0,4.920682907104492,0.0,0.0,0.0,0.2737955451011657,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665322691202163,-1675.8316650390625,304.1476745605469,0.7600139379501343,0.1175341680645942,0.106246218085289,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5691332817077637,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728634595870971,-1392.095458984375,304.1402587890625,0.7770968079566956,0.1261876225471496,0.0883079692721366,293.13720703125,297.1499938964844,293.1499938964844,0.157338798046112,-3469.797119140625,304.1483459472656,0.9574961066246032,0.2319084256887436,0.2199707776308059,293.25787353515625,297.1499938964844,293.1499938964844,0.0046621686778962,-1739.151123046875,297.415771484375,0.5691332817077637,0.050000000745058,0.2282287627458572,291.1124572753906,291.1499938964844,273.7894592285156,270.8959655761719,285.5625915527344,293.2579345703125,291.1124572753906,1.0,0.1832428276538849,0.8054735660552979,0.8054735660552979,1.0,1.0,-0.8290968537330627,0.3280214071273803,0.5010754466056824,0.189382255077362,0.0,0.0,0.1662530601024627,24.36254119873047,25.0,-0.1040883511304855,-4642.12353515625,66.70906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1026970446109771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269839704036712,0.1269882321357727,-4.253864972270094e-06,0.0,0.0001042244402924,0.0,0.0,4.972668170928955,0.0,0.0,0.0,0.2739951610565185,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667481496930122,-1679.645751953125,304.147705078125,0.7607321739196777,0.1178019642829895,0.1064884066581726,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692669749259949,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738843008875846,-1406.4869384765625,304.1401672363281,0.7799814939498901,0.1274957209825515,0.0892219692468643,293.1370544433594,297.1499938964844,293.1499938964844,0.1575042307376861,-3472.707763671875,304.1483459472656,0.9579830169677734,0.2321057468652725,0.220156580209732,293.2574768066406,297.1499938964844,293.1499938964844,0.0046477206051349,-1734.2225341796875,297.3981018066406,0.5692669749259949,0.050000000745058,0.228224903345108,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,285.5414428710937,293.2575378417969,291.1125793457031,1.0,0.1834018975496292,0.805503249168396,0.805503249168396,1.0,1.0,-0.8307018280029297,0.3288565278053283,0.5018453001976013,0.1894043534994125,0.0,0.0,0.1687447279691696,24.35295295715332,25.0,0.1561413407325744,-4669.32080078125,66.95022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.103386253118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128223106265068,0.1282273530960083,-4.255966814525891e-06,0.0,0.0001049238999257,0.0,0.0,5.025022506713867,0.0,0.0,0.0,0.2741962969303131,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671639740467071,-1686.9959716796875,304.14776611328125,0.7620847821235657,0.1183196529746055,0.1069575846195221,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694894790649414,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.0759034901857376,-1435.0718994140625,304.1400756835937,0.7856376767158508,0.1300908774137497,0.0910390615463256,293.1367492675781,297.1499938964844,293.1499938964844,0.157828003168106,-3478.394775390625,304.1483459472656,0.9588804244995116,0.2324956506490707,0.2205246835947036,293.2568054199219,297.1499938964844,293.1499938964844,0.0046188361011445,-1724.3302001953125,297.3628845214844,0.5694894790649414,0.050000000745058,0.2282184511423111,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1130676269531,1.0,0.1837250739336013,0.8055626749992371,0.8055626749992371,1.0,1.0,-0.8338780999183655,0.3305565118789673,0.5033215880393982,0.1893313229084015,0.0,0.0,0.1736537814140319,24.338218688964844,25.0,0.7064407467842102,-4724.2333984375,67.43550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.1047903522849083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307052075862884,0.1307094693183899,-4.260205514583504e-06,0.0,0.0001063488889485,0.0,0.0,5.130199909210205,0.0,0.0,0.0,0.274600476026535,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671639740467071,-1686.9959716796875,304.14776611328125,0.7620847821235657,0.1183196529746055,0.1069575846195221,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694894790649414,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.0759034901857376,-1435.0718994140625,304.1400756835937,0.7856376767158508,0.1300908774137497,0.0910390615463256,293.1367492675781,297.1499938964844,293.1499938964844,0.157828003168106,-3478.394775390625,304.1483459472656,0.9588804244995116,0.2324956506490707,0.2205246835947036,293.2568054199219,297.1499938964844,293.1499938964844,0.0046188361011445,-1724.3302001953125,297.3628845214844,0.5694894790649414,0.050000000745058,0.2282184511423111,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1130676269531,1.0,0.1837250739336013,0.8055626749992371,0.8055626749992371,1.0,1.0,-0.8338780999183655,0.3305565118789673,0.5033215880393982,0.1893313229084015,0.0,0.0,0.1736537814140319,24.338218688964844,25.0,0.7064407467842102,-4724.2333984375,67.43550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.1047903522849083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307052075862884,0.1307094693183899,-4.260205514583504e-06,0.0,0.0001063488889485,0.0,0.0,5.130199909210205,0.0,0.0,0.0,0.274600476026535,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.067556694149971,-1693.9410400390625,304.1478576660156,0.7633184194564819,0.1188112571835517,0.1074043735861778,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696514248847961,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778763666749,-1463.1402587890625,304.1401062011719,0.7910845875740051,0.1326351314783096,0.092825710773468,293.1365051269531,297.1499938964844,293.1499938964844,0.1581399291753769,-3483.8603515625,304.1483764648437,0.9596716165542604,0.2328765839338302,0.2208854854106903,293.2562255859375,297.1499938964844,293.1499938964844,0.0045899101532995,-1714.3729248046875,297.32781982421875,0.5696514248847961,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.45635986328125,293.2562561035156,291.114013671875,1.0,0.1840524077415466,0.8056220412254333,0.8056220412254333,1.0,1.0,-0.8369847536087036,0.3322788774967193,0.5047059059143066,0.1891124099493026,0.0,0.0,0.1784189641475677,24.32953453063965,25.0,1.2751864194869995,-4779.31591796875,67.92092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1062151789665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331675946712494,0.1331718564033508,-4.264450126356678e-06,0.0,0.0001077949054888,0.0,0.0,5.234951496124268,0.0,0.0,0.0,0.2750033736228943,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.067556694149971,-1693.9410400390625,304.1478576660156,0.7633184194564819,0.1188112571835517,0.1074043735861778,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696514248847961,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778763666749,-1463.1402587890625,304.1401062011719,0.7910845875740051,0.1326351314783096,0.092825710773468,293.1365051269531,297.1499938964844,293.1499938964844,0.1581399291753769,-3483.8603515625,304.1483764648437,0.9596716165542604,0.2328765839338302,0.2208854854106903,293.2562255859375,297.1499938964844,293.1499938964844,0.0045899101532995,-1714.3729248046875,297.32781982421875,0.5696514248847961,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.45635986328125,293.2562561035156,291.114013671875,1.0,0.1840524077415466,0.8056220412254333,0.8056220412254333,1.0,1.0,-0.8369847536087036,0.3322788774967193,0.5047059059143066,0.1891124099493026,0.0,0.0,0.1784189641475677,24.32953453063965,25.0,1.2751864194869995,-4779.31591796875,67.92092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1062151789665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331675946712494,0.1331718564033508,-4.264450126356678e-06,0.0,0.0001077949054888,0.0,0.0,5.234951496124268,0.0,0.0,0.0,0.2750033736228943,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679240003228187,-1700.4378662109375,304.14794921875,0.7644256949424744,0.1192739754915237,0.107826143503189,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697524547576904,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797850340604782,-1490.4090576171875,304.1402282714844,0.7962614893913269,0.1351043581962585,0.0945641845464706,293.1363830566406,297.1499938964844,293.1499938964844,0.158437117934227,-3489.05419921875,304.1484375,0.9603529572486876,0.233245387673378,0.2212359607219696,293.2557678222656,297.1499938964844,293.1499938964844,0.0045608952641487,-1704.3343505859375,297.2928466796875,0.5697524547576904,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1153564453125,1.0,0.1843809485435485,0.805665910243988,0.805665910243988,1.0,1.0,-0.8399937152862549,0.3340007960796356,0.5059929490089417,0.1887633502483368,0.0,0.0,0.1829838901758194,24.327028274536133,25.0,1.84920597076416,-4833.8916015625,68.4020767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.1076443567872047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355777382850647,0.1355820149183273,-4.268643351679202e-06,0.0,0.0001092453385354,0.0,0.0,5.337884426116943,0.0,0.0,0.0,0.275399386882782,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679240003228187,-1700.4378662109375,304.14794921875,0.7644256949424744,0.1192739754915237,0.107826143503189,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697524547576904,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797850340604782,-1490.4090576171875,304.1402282714844,0.7962614893913269,0.1351043581962585,0.0945641845464706,293.1363830566406,297.1499938964844,293.1499938964844,0.158437117934227,-3489.05419921875,304.1484375,0.9603529572486876,0.233245387673378,0.2212359607219696,293.2557678222656,297.1499938964844,293.1499938964844,0.0045608952641487,-1704.3343505859375,297.2928466796875,0.5697524547576904,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.1153564453125,1.0,0.1843809485435485,0.805665910243988,0.805665910243988,1.0,1.0,-0.8399937152862549,0.3340007960796356,0.5059929490089417,0.1887633502483368,0.0,0.0,0.1829838901758194,24.327028274536133,25.0,1.84920597076416,-4833.8916015625,68.4020767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.1076443567872047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355777382850647,0.1355820149183273,-4.268643351679202e-06,0.0,0.0001092453385354,0.0,0.0,5.337884426116943,0.0,0.0,0.0,0.275399386882782,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682647451758384,-1706.4642333984375,304.1480712890625,0.7654054164886475,0.1197063252329826,0.1082213893532753,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816154852509498,-1516.6490478515625,304.14044189453125,0.8011260628700256,0.1374775469303131,0.0962399765849113,293.1363525390625,297.1499938964844,293.1499938964844,0.158717468380928,-3493.93994140625,304.14849853515625,0.9609259963035583,0.2335994243621826,0.2215735167264938,293.25543212890625,297.1499938964844,293.1499938964844,0.0045317183248698,-1694.190673828125,297.2578430175781,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1170959472656,1.0,0.1847077012062072,0.8057097792625427,0.8057097792625427,1.0,1.0,-0.8428825736045837,0.3357025682926178,0.5071799755096436,0.1883069276809692,0.0,0.0,0.1872985959053039,24.330507278442383,25.0,2.409259557723999,-4887.29150390625,68.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1090605556964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040032625198,0.1379082798957824,-4.272727892384864e-06,0.0,0.0001106826020986,0.0,0.0,5.437619686126709,0.0,0.0,0.0,0.2757833898067474,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682647451758384,-1706.4642333984375,304.1480712890625,0.7654054164886475,0.1197063252329826,0.1082213893532753,293.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816154852509498,-1516.6490478515625,304.14044189453125,0.8011260628700256,0.1374775469303131,0.0962399765849113,293.1363525390625,297.1499938964844,293.1499938964844,0.158717468380928,-3493.93994140625,304.14849853515625,0.9609259963035583,0.2335994243621826,0.2215735167264938,293.25543212890625,297.1499938964844,293.1499938964844,0.0045317183248698,-1694.190673828125,297.2578430175781,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.373779296875,293.2554626464844,291.1170959472656,1.0,0.1847077012062072,0.8057097792625427,0.8057097792625427,1.0,1.0,-0.8428825736045837,0.3357025682926178,0.5071799755096436,0.1883069276809692,0.0,0.0,0.1872985959053039,24.330507278442383,25.0,2.409259557723999,-4887.29150390625,68.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1090605556964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040032625198,0.1379082798957824,-4.272727892384864e-06,0.0,0.0001106826020986,0.0,0.0,5.437619686126709,0.0,0.0,0.0,0.2757833898067474,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684244260191917,-1709.2877197265625,304.14813232421875,0.765845000743866,0.1199101731181144,0.1084082201123237,293.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5697951316833496,0.050000000745058,0.0481092557311058,293.0680847167969,297.1499938964844,293.1499938964844,0.0824950560927391,-1529.283447265625,304.1405639648437,0.8034229874610901,0.1386189311742782,0.0970480442047119,293.1363525390625,297.1499938964844,293.1499938964844,0.1588504165410995,-3496.25146484375,304.1485290527344,0.9611703753471376,0.2337697744369506,0.2217364311218261,293.2553405761719,297.1499938964844,293.1499938964844,0.0045170546509325,-1689.07470703125,297.2403259277344,0.5697951316833496,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.35406494140625,293.25537109375,291.1181030273437,1.0,0.1848694682121276,0.8057317137718201,0.8057317137718201,1.0,1.0,-0.8442720770835876,0.3365379869937897,0.5077340602874756,0.1880452185869217,0.0,0.0,0.1893431991338729,24.334583282470703,25.0,2.6755619049072266,-4913.3037109375,69.10662078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,304.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1097579896450042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390235871076584,0.139027863740921,-4.274707407603273e-06,0.0,0.0001113904072553,0.0,0.0,5.485757827758789,0.0,0.0,0.0,0.2759688198566437,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685772448778152,-1711.989013671875,304.148193359375,0.7662527561187744,0.1201061382889747,0.1085880398750305,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697812438011169,0.050000000745058,0.0481093376874923,293.0677185058594,297.1499938964844,293.1499938964844,0.083349585533142,-1541.5716552734375,304.1407165527344,0.8056275844573975,0.1397285908460617,0.0978347510099411,293.1363830566406,297.1499938964844,293.1499938964844,0.1589784771203994,-3498.474609375,304.1485595703125,0.9613881707191468,0.233935534954071,0.2218952029943466,293.2552795410156,297.1499938964844,293.1499938964844,0.0045023346319794,-1683.9278564453125,297.2227783203125,0.5697812438011169,0.050000000745058,0.228209987282753,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,285.3348999023437,293.2552795410156,291.11920166015625,1.0,0.1850297302007675,0.8057477474212646,0.8057477474212646,1.0,1.0,-0.8456231355667114,0.3373599350452423,0.5082631707191467,0.1877651661634445,0.0,0.0,0.1913088858127594,24.340112686157227,25.0,2.9357476234436035,-4938.77001953125,69.33474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1104456484317779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401107162237167,0.1401149928569793,-4.276637810107786e-06,0.0,0.0001120882880059,0.0,0.0,5.532586097717285,0.0,0.0,0.0,0.2761492431163788,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688618049025535,-1717.016357421875,304.1483154296875,0.7669735550880432,0.1204742714762687,0.1089261397719383,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.569715142250061,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849756971001625,-1564.984619140625,304.14111328125,0.8096745610237122,0.1418429911136627,0.0993362441658973,293.13653564453125,297.1499938964844,293.1499938964844,0.1592187583446502,-3502.634765625,304.14862060546875,0.9617457389831544,0.2342521995306015,0.2221990525722503,293.2552490234375,297.1499938964844,293.1499938964844,0.0044727060012519,-1673.53466796875,297.18756103515625,0.569715142250061,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1216735839844,1.0,0.1853441298007965,0.8057798147201538,0.8057798147201538,1.0,1.0,-0.8481982946395874,0.3389537334442138,0.5092445611953735,0.1871629506349563,0.0,0.0,0.1949679255485534,24.35537910461425,25.0,3.4171597957611084,-4987.62646484375,69.77792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.1117803379893302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421645730733871,0.1421688497066497,-4.280308530724142e-06,0.0,0.000113442831207,0.0,0.0,5.621292591094971,0.0,0.0,0.0,0.2764909267425537,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688618049025535,-1717.016357421875,304.1483154296875,0.7669735550880432,0.1204742714762687,0.1089261397719383,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.569715142250061,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849756971001625,-1564.984619140625,304.14111328125,0.8096745610237122,0.1418429911136627,0.0993362441658973,293.13653564453125,297.1499938964844,293.1499938964844,0.1592187583446502,-3502.634765625,304.14862060546875,0.9617457389831544,0.2342521995306015,0.2221990525722503,293.2552490234375,297.1499938964844,293.1499938964844,0.0044727060012519,-1673.53466796875,297.18756103515625,0.569715142250061,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.1216735839844,1.0,0.1853441298007965,0.8057798147201538,0.8057798147201538,1.0,1.0,-0.8481982946395874,0.3389537334442138,0.5092445611953735,0.1871629506349563,0.0,0.0,0.1949679255485534,24.35537910461425,25.0,3.4171597957611084,-4987.62646484375,69.77792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.1117803379893302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421645730733871,0.1421688497066497,-4.280308530724142e-06,0.0,0.000113442831207,0.0,0.0,5.621292591094971,0.0,0.0,0.0,0.2764909267425537,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691211819648742,-1721.59521484375,304.1484375,0.7675847411155701,0.1208141222596168,0.1092384383082389,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5696066617965698,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864907428622245,-1586.8238525390625,304.1415405273437,0.8132591843605042,0.1438149213790893,0.1007401719689369,293.1367492675781,297.1499938964844,293.1499938964844,0.1594390720129013,-3506.436279296875,304.1487121582031,0.96201354265213,0.2345500141382217,0.2224853336811065,293.25537109375,297.1499938964844,293.1499938964844,0.0044428128749132,-1663.007080078125,297.1521301269531,0.5696066617965698,0.050000000745058,0.2282149642705917,291.1240234375,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1244506835937,1.0,0.1856488585472107,0.805811882019043,0.805811882019043,1.0,1.0,-0.8506060242652893,0.3404726386070251,0.5101333856582642,0.1865273267030716,0.0,0.0,0.1982478350400924,24.375383377075195,25.0,3.85043740272522,-5033.32373046875,70.20244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.1130483821034431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440414041280746,0.1440456956624984,-4.283690486772684e-06,0.0,0.0001147297371062,0.0,0.0,5.702625274658203,0.0,0.0,0.0,0.2768044173717499,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691211819648742,-1721.59521484375,304.1484375,0.7675847411155701,0.1208141222596168,0.1092384383082389,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5696066617965698,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864907428622245,-1586.8238525390625,304.1415405273437,0.8132591843605042,0.1438149213790893,0.1007401719689369,293.1367492675781,297.1499938964844,293.1499938964844,0.1594390720129013,-3506.436279296875,304.1487121582031,0.96201354265213,0.2345500141382217,0.2224853336811065,293.25537109375,297.1499938964844,293.1499938964844,0.0044428128749132,-1663.007080078125,297.1521301269531,0.5696066617965698,0.050000000745058,0.2282149642705917,291.1240234375,291.1499938964844,273.27593994140625,270.55877685546875,285.264892578125,293.25537109375,291.1244506835937,1.0,0.1856488585472107,0.805811882019043,0.805811882019043,1.0,1.0,-0.8506060242652893,0.3404726386070251,0.5101333856582642,0.1865273267030716,0.0,0.0,0.1982478350400924,24.375383377075195,25.0,3.85043740272522,-5033.32373046875,70.20244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.1130483821034431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440414041280746,0.1440456956624984,-4.283690486772684e-06,0.0,0.0001147297371062,0.0,0.0,5.702625274658203,0.0,0.0,0.0,0.2768044173717499,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693573877215385,-1725.760986328125,304.1485595703125,0.7680988311767578,0.1211278587579727,0.109526939690113,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.569462776184082,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878876894712448,-1606.9710693359375,304.1420288085937,0.8164297342300415,0.145633727312088,0.1020388677716255,293.13702392578125,297.1499938964844,293.1499938964844,0.1596397161483764,-3509.885498046875,304.1488037109375,0.9622021317481996,0.2348288148641586,0.2227538973093032,293.255615234375,297.1499938964844,293.1499938964844,0.0044126496650278,-1652.3453369140625,297.1164855957031,0.569462776184082,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.12750244140625,1.0,0.1859418600797653,0.8058353066444397,0.8058353066444397,1.0,1.0,-0.8528391718864441,0.3419027030467987,0.510936439037323,0.1858816444873809,0.0,0.0,0.2011109739542007,24.39949417114257,25.0,4.222096920013428,-5075.22900390625,70.60589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1142314299941062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145711600780487,0.1457158923149109,-4.286724106350448e-06,0.0,0.0001159303792519,0.0,0.0,5.775227069854736,0.0,0.0,0.0,0.2770842015743255,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693573877215385,-1725.760986328125,304.1485595703125,0.7680988311767578,0.1211278587579727,0.109526939690113,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.569462776184082,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878876894712448,-1606.9710693359375,304.1420288085937,0.8164297342300415,0.145633727312088,0.1020388677716255,293.13702392578125,297.1499938964844,293.1499938964844,0.1596397161483764,-3509.885498046875,304.1488037109375,0.9622021317481996,0.2348288148641586,0.2227538973093032,293.255615234375,297.1499938964844,293.1499938964844,0.0044126496650278,-1652.3453369140625,297.1164855957031,0.569462776184082,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2348937988281,293.2555847167969,291.12750244140625,1.0,0.1859418600797653,0.8058353066444397,0.8058353066444397,1.0,1.0,-0.8528391718864441,0.3419027030467987,0.510936439037323,0.1858816444873809,0.0,0.0,0.2011109739542007,24.39949417114257,25.0,4.222096920013428,-5075.22900390625,70.60589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1142314299941062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145711600780487,0.1457158923149109,-4.286724106350448e-06,0.0,0.0001159303792519,0.0,0.0,5.775227069854736,0.0,0.0,0.0,0.2770842015743255,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695724934339523,-1729.550537109375,304.148681640625,0.7685270309448242,0.1214176043868064,0.1097935289144516,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5692894458770752,0.050000000745058,0.0481123067438602,293.0713195800781,297.1499938964844,293.1499938964844,0.0891602635383606,-1625.323974609375,304.142578125,0.8192163705825806,0.1472893506288528,0.1032254472374916,293.1373596191406,297.1499938964844,293.1499938964844,0.1598211675882339,-3512.992431640625,304.1488952636719,0.9623202085494996,0.2350883334875106,0.223004475235939,293.2559814453125,297.1499938964844,293.1499938964844,0.0043822242878377,-1641.55517578125,297.0805358886719,0.5692894458770752,0.050000000745058,0.2282240688800811,291.1302490234375,291.1499938964844,273.1976013183594,270.5126342773437,285.2088928222656,293.2559509277344,291.1307373046875,1.0,0.1862213611602783,0.8058587312698364,0.8058587312698364,1.0,1.0,-0.8548910617828369,0.3432327508926391,0.5116583108901978,0.185247391462326,0.0,0.0,0.203529492020607,24.42718315124512,25.0,4.521143436431885,-5112.78955078125,70.9861068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1153119578957557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471504271030426,0.1471547186374664,-4.289357093512081e-06,0.0,0.0001170269752037,0.0,0.0,5.837944984436035,0.0,0.0,0.0,0.2773255407810211,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695724934339523,-1729.550537109375,304.148681640625,0.7685270309448242,0.1214176043868064,0.1097935289144516,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5692894458770752,0.050000000745058,0.0481123067438602,293.0713195800781,297.1499938964844,293.1499938964844,0.0891602635383606,-1625.323974609375,304.142578125,0.8192163705825806,0.1472893506288528,0.1032254472374916,293.1373596191406,297.1499938964844,293.1499938964844,0.1598211675882339,-3512.992431640625,304.1488952636719,0.9623202085494996,0.2350883334875106,0.223004475235939,293.2559814453125,297.1499938964844,293.1499938964844,0.0043822242878377,-1641.55517578125,297.0805358886719,0.5692894458770752,0.050000000745058,0.2282240688800811,291.1302490234375,291.1499938964844,273.1976013183594,270.5126342773437,285.2088928222656,293.2559509277344,291.1307373046875,1.0,0.1862213611602783,0.8058587312698364,0.8058587312698364,1.0,1.0,-0.8548910617828369,0.3432327508926391,0.5116583108901978,0.185247391462326,0.0,0.0,0.203529492020607,24.42718315124512,25.0,4.521143436431885,-5112.78955078125,70.9861068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1153119578957557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471504271030426,0.1471547186374664,-4.289357093512081e-06,0.0,0.0001170269752037,0.0,0.0,5.837944984436035,0.0,0.0,0.0,0.2773255407810211,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696726739406585,-1731.3138427734375,304.14874267578125,0.7687115669250488,0.1215540394186973,0.1099191159009933,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5691930651664734,0.050000000745058,0.0481128916144371,293.072509765625,297.1499938964844,293.1499938964844,0.089747168123722,-1633.7847900390625,304.1428527832031,0.8204692602157593,0.1480518728494644,0.1037738844752311,293.1375732421875,297.1499938964844,293.1499938964844,0.159904733300209,-3514.418701171875,304.1489562988281,0.9623546600341796,0.2352107018232345,0.2231228798627853,293.2561950683594,297.1499938964844,293.1499938964844,0.0043669180013239,-1636.1143798828125,297.0624694824219,0.5691930651664734,0.050000000745058,0.2282268404960632,291.1319274902344,291.1499938964844,273.1834411621094,270.50518798828125,285.19757080078125,293.25616455078125,291.1324157714844,1.0,0.1863554716110229,0.8058704137802124,0.8058704137802124,1.0,1.0,-0.855846107006073,0.3438565731048584,0.5119895339012146,0.1849400550127029,0.0,0.0,0.2045631259679794,24.442258834838867,25.0,4.645219326019287,-5129.76806640625,71.16673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.115808181464672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477756053209304,0.1477798819541931,-4.290508059057174e-06,0.0,0.00011753058061,0.0,0.0,5.865246772766113,0.0,0.0,0.0,0.277430385351181,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697683170437812,-1732.99609375,304.1488037109375,0.7688782215118408,0.1216852664947509,0.1100399196147918,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5690910220146179,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.090300053358078,-1641.7518310546875,304.1431579589844,0.8216302990913391,0.1487694829702377,0.1042912751436233,293.13775634765625,297.1499938964844,293.1499938964844,0.1599836200475692,-3515.761962890625,304.14898681640625,0.9623737931251526,0.2353281825780868,0.2232366651296615,293.2564392089844,297.1499938964844,293.1499938964844,0.0043515474535524,-1630.64306640625,297.0443115234375,0.5690910220146179,0.050000000745058,0.2282297760248184,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1874389648437,293.25640869140625,291.1341552734375,1.0,0.1864855736494064,0.8058802485466003,0.8058802485466003,1.0,1.0,-0.856752872467041,0.3444511890411377,0.5123016834259033,0.1846417486667633,0.0,0.0,0.2054768055677414,24.458084106445312,25.0,4.755950450897217,-5145.46728515625,71.34072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1162723749876022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483349502086639,0.1483392417430877,-4.291541245038388e-06,0.0,0.0001180016770376,0.0,0.0,5.889701843261719,0.0,0.0,0.0,0.2775242328643799,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.069947212934494,-1736.1396484375,304.1488952636719,0.7691636085510254,0.1219335421919822,0.1102685183286666,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5688722133636475,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913032367825508,-1656.1942138671875,304.1437683105469,0.8236857056617737,0.1500677913427353,0.1052322536706924,293.1382141113281,297.1499938964844,293.1499938964844,0.1601277440786361,-3518.20654296875,304.1490783691406,0.9623703956604004,0.235548734664917,0.2234507948160171,293.2569885253906,297.1499938964844,293.1499938964844,0.0043206391856074,-1619.617431640625,297.0078125,0.5688722133636475,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.1377258300781,1.0,0.1867334693670272,0.8059000372886658,0.8059000372886658,1.0,1.0,-0.8584226369857788,0.3455513119697571,0.5128713846206665,0.1840793043375015,0.0,0.0,0.2069448381662368,24.49176025390625,25.0,4.971261978149414,-5172.90869140625,71.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.1171005591750145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492541432380676,0.1492584347724914,-4.293249276088318e-06,0.0,0.0001188421811093,0.0,0.0,5.929947853088379,0.0,0.0,0.0,0.2776783108711242,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.069947212934494,-1736.1396484375,304.1488952636719,0.7691636085510254,0.1219335421919822,0.1102685183286666,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5688722133636475,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913032367825508,-1656.1942138671875,304.1437683105469,0.8236857056617737,0.1500677913427353,0.1052322536706924,293.1382141113281,297.1499938964844,293.1499938964844,0.1601277440786361,-3518.20654296875,304.1490783691406,0.9623703956604004,0.235548734664917,0.2234507948160171,293.2569885253906,297.1499938964844,293.1499938964844,0.0043206391856074,-1619.617431640625,297.0078125,0.5688722133636475,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.1708984375,293.2569274902344,291.1377258300781,1.0,0.1867334693670272,0.8059000372886658,0.8059000372886658,1.0,1.0,-0.8584226369857788,0.3455513119697571,0.5128713846206665,0.1840793043375015,0.0,0.0,0.2069448381662368,24.49176025390625,25.0,4.971261978149414,-5172.90869140625,71.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.1171005591750145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492541432380676,0.1492584347724914,-4.293249276088318e-06,0.0,0.0001188421811093,0.0,0.0,5.929947853088379,0.0,0.0,0.0,0.2776783108711242,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701107084751129,-1739.008056640625,304.14898681640625,0.7693886160850525,0.1221643313765525,0.1104810088872909,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921579524874687,-1668.475830078125,304.1444091796875,0.825369656085968,0.151167407631874,0.1060371249914169,293.138671875,297.1499938964844,293.1499938964844,0.1602533161640167,-3520.322265625,304.1492004394531,0.9623115062713624,0.2357496619224548,0.2236465215682983,293.2575988769531,297.1499938964844,293.1499938964844,0.0042895171791315,-1608.4844970703125,296.9710693359375,0.5686343908309937,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.14141845703125,1.0,0.1869634389877319,0.8059197664260864,0.8059197664260864,1.0,1.0,-0.85988849401474,0.3465237319469452,0.5133647918701172,0.1835685670375824,0.0,0.0,0.2079060673713684,24.52811813354492,25.0,5.156110286712647,-5194.57958984375,71.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.1177816689014434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498870104551315,0.1498913019895553,-4.294437985663535e-06,0.0,0.0001195334261865,0.0,0.0,5.957707405090332,0.0,0.0,0.0,0.2777837514877319,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701107084751129,-1739.008056640625,304.14898681640625,0.7693886160850525,0.1221643313765525,0.1104810088872909,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921579524874687,-1668.475830078125,304.1444091796875,0.825369656085968,0.151167407631874,0.1060371249914169,293.138671875,297.1499938964844,293.1499938964844,0.1602533161640167,-3520.322265625,304.1492004394531,0.9623115062713624,0.2357496619224548,0.2236465215682983,293.2575988769531,297.1499938964844,293.1499938964844,0.0042895171791315,-1608.4844970703125,296.9710693359375,0.5686343908309937,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,293.2575378417969,291.14141845703125,1.0,0.1869634389877319,0.8059197664260864,0.8059197664260864,1.0,1.0,-0.85988849401474,0.3465237319469452,0.5133647918701172,0.1835685670375824,0.0,0.0,0.2079060673713684,24.52811813354492,25.0,5.156110286712647,-5194.57958984375,71.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.1177816689014434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498870104551315,0.1498913019895553,-4.294437985663535e-06,0.0,0.0001195334261865,0.0,0.0,5.957707405090332,0.0,0.0,0.0,0.2777837514877319,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703031346201896,-1742.408203125,304.1490173339844,0.7697309255599976,0.1224657669663429,0.1107265576720237,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928888991475105,-1678.963623046875,304.1450500488281,0.826803982257843,0.1521221846342086,0.1067268997430801,293.1387634277344,297.1499938964844,293.1499938964844,0.1604079455137252,-3522.9697265625,304.1492004394531,0.9623520970344543,0.2360189259052276,0.2238743752241134,293.2577514648437,297.1499938964844,293.1499938964844,0.0042595788836479,-1597.75537109375,296.93524169921875,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1444396972656,291.1499938964844,273.1499938964844,270.5028991699219,285.1514892578125,293.2577514648437,291.1448669433594,1.0,0.1871776580810547,0.8059402108192444,0.8059402108192444,1.0,1.0,-0.8612928986549377,0.3474468886852264,0.5138459801673889,0.1831003725528717,0.0,0.0,0.2083980739116668,24.55946350097656,25.0,4.571823596954346,-5211.25146484375,72.24870300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1183081865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502378582954406,0.1502421498298645,-4.295108738006093e-06,0.0,0.0001200677652377,0.0,0.0,5.973124504089356,0.0,0.0,0.0,0.277841567993164,4.0,0.0,1.0
