time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703031346201896,-1742.408203125,304.1490173339844,0.7697309255599976,0.1224657669663429,0.1107265576720237,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928888991475105,-1678.963623046875,304.1450500488281,0.826803982257843,0.1521221846342086,0.1067268997430801,293.1387634277344,297.1499938964844,293.1499938964844,0.1604079455137252,-3522.9697265625,304.1492004394531,0.9623520970344543,0.2360189259052276,0.2238743752241134,293.2577514648437,297.1499938964844,293.1499938964844,0.0042595788836479,-1597.75537109375,296.93524169921875,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1444396972656,291.1499938964844,273.1499938964844,270.5028991699219,285.1514892578125,293.2577514648437,291.1448669433594,1.0,0.1871776580810547,0.8059402108192444,0.8059402108192444,1.0,1.0,-0.8612928986549377,0.3474468886852264,0.5138459801673889,0.1831003725528717,0.0,0.0,0.2083980739116668,24.55946350097656,25.0,4.571823596954346,-5211.25146484375,72.24870300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1183081865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502378582954406,0.1502421498298645,-4.295108738006093e-06,0.0,0.0001200677652377,0.0,0.0,5.973124504089356,0.0,0.0,0.0,0.277841567993164,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.070585623383522,-1747.4630126953125,304.1488647460937,0.7703713178634644,0.122858814895153,0.1110641509294509,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5683035254478455,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935037583112716,-1687.7855224609375,304.14569091796875,0.8280268311500549,0.15287546813488,0.1072971001267433,293.13836669921875,297.1499938964844,293.1499938964844,0.1606714278459549,-3527.593505859375,304.1490173339844,0.9626469016075134,0.2363848388195037,0.2242017686367035,293.25714111328125,297.1499938964844,293.1499938964844,0.0042314664460718,-1587.7479248046875,296.90057373046875,0.5683035254478455,0.050000000745058,0.2282525449991226,291.1463928222656,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572326660156,291.1465148925781,1.0,0.1873821914196014,0.8059605956077576,0.8059605956077576,1.0,1.0,-0.8627806901931763,0.3484059274196625,0.5143747329711914,0.1826511174440384,0.0,0.0,0.208728402853012,24.58040237426757,25.0,2.411078453063965,-5225.86328125,72.52986907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.1186795756220817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504370719194412,0.150441363453865,-4.295485268812627e-06,0.0,0.00012044468167,0.0,0.0,5.981876373291016,0.0,0.0,0.0,0.2778754234313965,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.070585623383522,-1747.4630126953125,304.1488647460937,0.7703713178634644,0.122858814895153,0.1110641509294509,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5683035254478455,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935037583112716,-1687.7855224609375,304.14569091796875,0.8280268311500549,0.15287546813488,0.1072971001267433,293.13836669921875,297.1499938964844,293.1499938964844,0.1606714278459549,-3527.593505859375,304.1490173339844,0.9626469016075134,0.2363848388195037,0.2242017686367035,293.25714111328125,297.1499938964844,293.1499938964844,0.0042314664460718,-1587.7479248046875,296.90057373046875,0.5683035254478455,0.050000000745058,0.2282525449991226,291.1463928222656,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,293.2572326660156,291.1465148925781,1.0,0.1873821914196014,0.8059605956077576,0.8059605956077576,1.0,1.0,-0.8627806901931763,0.3484059274196625,0.5143747329711914,0.1826511174440384,0.0,0.0,0.208728402853012,24.58040237426757,25.0,2.411078453063965,-5225.86328125,72.52986907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.1186795756220817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504370719194412,0.150441363453865,-4.295485268812627e-06,0.0,0.00012044468167,0.0,0.0,5.981876373291016,0.0,0.0,0.0,0.2778754234313965,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707477554678917,-1750.376953125,304.1487731933594,0.7707331776618958,0.1230731308460235,0.1112524643540382,293.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5682362914085388,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937392190098762,-1691.155517578125,304.1460266113281,0.8284615874290466,0.1531426608562469,0.1075106486678123,293.1380920410156,297.1499938964844,293.1499938964844,0.1608318388462066,-3530.423095703125,304.1488952636719,0.9628231525421144,0.2365878224372863,0.2243883311748504,293.25665283203125,297.1499938964844,293.1499938964844,0.0042180069722235,-1582.9830322265625,296.8835144042969,0.5682362914085388,0.050000000745058,0.228254497051239,291.146728515625,291.1499938964844,273.1499938964844,270.51239013671875,285.13836669921875,293.2567443847656,291.14678955078125,1.0,0.1874805986881256,0.8059708476066589,0.8059708476066589,1.0,1.0,-0.8634896874427795,0.3488710224628448,0.5146186351776123,0.1824165880680084,0.0,0.0,0.2089117169380188,24.590909957885746,25.0,1.469447135925293,-5233.1884765625,72.66490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,304.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1188103407621383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505393832921981,0.1505436897277832,-4.295673079468543e-06,0.0,0.0001205773878609,0.0,0.0,5.986364841461182,0.0,0.0,0.0,0.2778930366039276,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709181204438209,-1753.442626953125,304.148681640625,0.7711024284362793,0.1232955530285835,0.1114489212632179,293.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681592226028442,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939192250370979,-1693.72021484375,304.1464233398437,0.8287578821182251,0.1533314883708953,0.107671245932579,293.13775634765625,297.1499938964844,293.1499938964844,0.161003366112709,-3533.449462890625,304.1488037109375,0.9629985690116882,0.2367996424436569,0.2245843559503555,293.2560729980469,297.1499938964844,293.1499938964844,0.0042048939503729,-1578.34619140625,296.86669921875,0.5681592226028442,0.050000000745058,0.2282567322254181,291.1468505859375,291.1499938964844,273.1499938964844,270.51544189453125,285.13385009765625,293.25616455078125,291.1468811035156,1.0,0.1875761002302169,0.8059788346290588,0.8059788346290588,1.0,1.0,-0.8641567230224609,0.3493192493915558,0.5148374438285828,0.1821684837341308,0.0,0.0,0.2091061621904373,24.602405548095703,25.0,0.7837750911712646,-5240.51220703125,72.79446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,304.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91015625,18000.0,0.0,0.0,0.1189102008938789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506494730710983,0.1506537646055221,-4.295874532544985e-06,0.0,0.0001206787346745,0.0,0.0,5.991193771362305,0.0,0.0,0.0,0.2779119610786438,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712775960564613,-1759.9188232421875,304.1485290527344,0.7718400359153748,0.1237600296735763,0.1118612363934516,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.094097688794136,-1696.2130126953125,304.1473083496094,0.8288969993591309,0.1534577906131744,0.1078215613961219,293.1371154785156,297.1499938964844,293.1499938964844,0.1613704860210418,-3539.92333984375,304.1485900878906,0.9633232355117798,0.2372437417507171,0.2249980568885803,293.2546691894531,297.1499938964844,293.1499938964844,0.0041794818826019,-1569.3636474609375,296.83380126953125,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547912597656,291.1468200683594,1.0,0.1877569854259491,0.8059947490692139,0.8059947490692139,1.0,1.0,-0.865336537361145,0.3501569926738739,0.5151795744895935,0.1816162317991256,0.0,0.0,0.2095266282558441,24.62933158874512,25.0,-0.0246459990739822,-5254.83447265625,73.03375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.900390625,18000.0,0.0,0.0,0.119032472372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508884876966476,0.1508927792310714,-4.296313363738591e-06,0.0,0.0001208028261316,0.0,0.0,6.001683235168457,0.0,0.0,0.0,0.2779529988765716,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712775960564613,-1759.9188232421875,304.1485290527344,0.7718400359153748,0.1237600296735763,0.1118612363934516,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.094097688794136,-1696.2130126953125,304.1473083496094,0.8288969993591309,0.1534577906131744,0.1078215613961219,293.1371154785156,297.1499938964844,293.1499938964844,0.1613704860210418,-3539.92333984375,304.1485900878906,0.9633232355117798,0.2372437417507171,0.2249980568885803,293.2546691894531,297.1499938964844,293.1499938964844,0.0041794818826019,-1569.3636474609375,296.83380126953125,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,293.2547912597656,291.1468200683594,1.0,0.1877569854259491,0.8059947490692139,0.8059947490692139,1.0,1.0,-0.865336537361145,0.3501569926738739,0.5151795744895935,0.1816162317991256,0.0,0.0,0.2095266282558441,24.62933158874512,25.0,-0.0246459990739822,-5254.83447265625,73.03375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.900390625,18000.0,0.0,0.0,0.119032472372055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508884876966476,0.1508927792310714,-4.296313363738591e-06,0.0,0.0001208028261316,0.0,0.0,6.001683235168457,0.0,0.0,0.0,0.2779529988765716,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716564133763313,-1766.751708984375,304.1483764648437,0.7725549340248108,0.1242460012435913,0.1122945174574852,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56771320104599,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940141752362251,-1694.9019775390625,304.1483459472656,0.82838374376297,0.153227761387825,0.107727475464344,293.13641357421875,297.1499938964844,293.1499938964844,0.1617614030838012,-3546.8076171875,304.1484069824219,0.9635913968086244,0.237709641456604,0.2254342585802078,293.2530517578125,297.1499938964844,293.1499938964844,0.004154987167567,-1560.699951171875,296.8018798828125,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151123046875,293.253173828125,291.1466064453125,1.0,0.1879218816757202,0.8060107231140137,0.8060107231140137,1.0,1.0,-0.8662778735160828,0.3509081304073334,0.5153697729110718,0.1809668838977813,0.0,0.0,0.209990456700325,24.66219520568848,25.0,-0.3345283269882202,-5268.46044921875,73.24182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1190747991204261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511533707380294,0.1511576622724533,-4.296799943404039e-06,0.0,0.0001208457833854,0.0,0.0,6.013313293457031,0.0,0.0,0.0,0.2779984772205353,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716564133763313,-1766.751708984375,304.1483764648437,0.7725549340248108,0.1242460012435913,0.1122945174574852,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56771320104599,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940141752362251,-1694.9019775390625,304.1483459472656,0.82838374376297,0.153227761387825,0.107727475464344,293.13641357421875,297.1499938964844,293.1499938964844,0.1617614030838012,-3546.8076171875,304.1484069824219,0.9635913968086244,0.237709641456604,0.2254342585802078,293.2530517578125,297.1499938964844,293.1499938964844,0.004154987167567,-1560.699951171875,296.8018798828125,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151123046875,293.253173828125,291.1466064453125,1.0,0.1879218816757202,0.8060107231140137,0.8060107231140137,1.0,1.0,-0.8662778735160828,0.3509081304073334,0.5153697729110718,0.1809668838977813,0.0,0.0,0.209990456700325,24.66219520568848,25.0,-0.3345283269882202,-5268.46044921875,73.24182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1190747991204261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511533707380294,0.1511576622724533,-4.296799943404039e-06,0.0,0.0001208457833854,0.0,0.0,6.013313293457031,0.0,0.0,0.0,0.2779984772205353,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720497593283653,-1773.853271484375,304.1482849121094,0.7732318043708801,0.124749056994915,0.1127445250749588,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936501026153564,-1689.518310546875,304.1495056152344,0.827176034450531,0.1526219397783279,0.1073734611272811,293.1357421875,297.1499938964844,293.1499938964844,0.1621696501970291,-3553.98486328125,304.14825439453125,0.9637903571128844,0.2381929159164428,0.2258882671594619,293.25128173828125,297.1499938964844,293.1499938964844,0.0041313064284622,-1552.31103515625,296.7708740234375,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463623046875,1.0,0.1880676597356796,0.806025505065918,0.806025505065918,1.0,1.0,-0.8669514060020447,0.3515658974647522,0.5153855085372925,0.1801984757184982,0.0,0.0,0.2104892134666443,24.70108413696289,25.0,-0.3739216923713684,-5281.1005859375,73.41365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.1190640032291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514409333467483,0.1514452248811721,-4.297329724067822e-06,0.0,0.0001208348330692,0.0,0.0,6.025945663452148,0.0,0.0,0.0,0.2780478298664093,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720497593283653,-1773.853271484375,304.1482849121094,0.7732318043708801,0.124749056994915,0.1127445250749588,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936501026153564,-1689.518310546875,304.1495056152344,0.827176034450531,0.1526219397783279,0.1073734611272811,293.1357421875,297.1499938964844,293.1499938964844,0.1621696501970291,-3553.98486328125,304.14825439453125,0.9637903571128844,0.2381929159164428,0.2258882671594619,293.25128173828125,297.1499938964844,293.1499938964844,0.0041313064284622,-1552.31103515625,296.7708740234375,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,293.2514343261719,291.1463623046875,1.0,0.1880676597356796,0.806025505065918,0.806025505065918,1.0,1.0,-0.8669514060020447,0.3515658974647522,0.5153855085372925,0.1801984757184982,0.0,0.0,0.2104892134666443,24.70108413696289,25.0,-0.3739216923713684,-5281.1005859375,73.41365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.1190640032291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514409333467483,0.1514452248811721,-4.297329724067822e-06,0.0,0.0001208348330692,0.0,0.0,6.025945663452148,0.0,0.0,0.0,0.2780478298664093,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724542215466499,-1781.1619873046875,304.1481628417969,0.7738640904426575,0.1252657324075698,0.1132078543305397,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.567016065120697,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0929971039295196,-1679.941650390625,304.1507568359375,0.8252556324005127,0.1516327559947967,0.1067526638507843,293.13507080078125,297.1499938964844,293.1499938964844,0.1625914871692657,-3561.389892578125,304.14813232421875,0.9639182090759276,0.2386907190084457,0.2263569384813308,293.2494506835937,297.1499938964844,293.1499938964844,0.0041083665564656,-1544.1690673828125,296.74078369140625,0.567016065120697,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0947570800781,293.2496032714844,291.1461486816406,1.0,0.1881914883852005,0.8060402870178223,0.8060402870178223,1.0,1.0,-0.8673411011695862,0.3521274924278259,0.5152136087417603,0.1792971640825271,0.0,0.0,0.2110131680965423,24.745437622070312,25.0,-0.3194891810417175,-5292.54931640625,73.54544830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.1190260052680969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517450958490371,0.151749387383461,-4.297890882298816e-06,0.0,0.0001207962632179,0.0,0.0,6.039315223693848,0.0,0.0,0.0,0.2781000137329101,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724542215466499,-1781.1619873046875,304.1481628417969,0.7738640904426575,0.1252657324075698,0.1132078543305397,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.567016065120697,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0929971039295196,-1679.941650390625,304.1507568359375,0.8252556324005127,0.1516327559947967,0.1067526638507843,293.13507080078125,297.1499938964844,293.1499938964844,0.1625914871692657,-3561.389892578125,304.14813232421875,0.9639182090759276,0.2386907190084457,0.2263569384813308,293.2494506835937,297.1499938964844,293.1499938964844,0.0041083665564656,-1544.1690673828125,296.74078369140625,0.567016065120697,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0947570800781,293.2496032714844,291.1461486816406,1.0,0.1881914883852005,0.8060402870178223,0.8060402870178223,1.0,1.0,-0.8673411011695862,0.3521274924278259,0.5152136087417603,0.1792971640825271,0.0,0.0,0.2110131680965423,24.745437622070312,25.0,-0.3194891810417175,-5292.54931640625,73.54544830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.1190260052680969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517450958490371,0.151749387383461,-4.297890882298816e-06,0.0,0.0001207962632179,0.0,0.0,6.039315223693848,0.0,0.0,0.0,0.2781000137329101,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.072659820318222,-1784.8800048828125,304.14813232421875,0.7741628885269165,0.1255281716585159,0.1134436652064323,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668041110038757,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.0925602167844772,-1673.5513916015625,304.1513977050781,0.8240224719047546,0.1509925872087478,0.1063404828310012,293.1347351074219,297.1499938964844,293.1499938964844,0.1628068536520004,-3565.166015625,304.1480712890625,0.9639564752578736,0.2389443516731262,0.2265961468219757,293.2484741210937,297.1499938964844,293.1499938964844,0.0040971674025058,-1540.1884765625,296.7260437011719,0.5668041110038757,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0893859863281,293.2486267089844,291.1460876464844,1.0,0.1882443130016327,0.8060476779937744,0.8060476779937744,1.0,1.0,-0.8674255013465881,0.3523710370063782,0.51505446434021,0.1787944883108139,0.0,0.0,0.2112824916839599,24.76942443847656,25.0,-0.2811160981655121,-5297.796875,73.59527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.119003526866436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519020944833755,0.1519064009189605,-4.2981810111086816e-06,0.0,0.0001207734458148,0.0,0.0,6.046219825744629,0.0,0.0,0.0,0.2781269550323486,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728671178221702,-1788.6304931640625,304.1481018066406,0.7744506597518921,0.1257927864789962,0.1136816143989563,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665791034698486,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920532867312431,-1666.1448974609375,304.1520690917969,0.8226146101951599,0.1502608805894851,0.1058638095855712,293.1344299316406,297.1499938964844,293.1499938964844,0.1630246490240097,-3568.982666015625,304.1480407714844,0.9639793634414672,0.2392007112503051,0.2268380671739578,293.2475280761719,297.1499938964844,293.1499938964844,0.004086141474545,-1536.2657470703125,296.7115478515625,0.5665791034698486,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838623046875,293.2476806640625,291.14599609375,1.0,0.1882909387350082,0.8060547113418579,0.8060547113418579,1.0,1.0,-0.8674389719963074,0.3525909185409546,0.5148480534553528,0.1782575994729995,0.0,0.0,0.211555078625679,24.79439163208008,25.0,-0.2373212277889251,-5302.7373046875,73.63447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.11898173391819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520615518093109,0.1520658433437347,-4.298476142139407e-06,0.0,0.0001207513414556,0.0,0.0,6.0532331466674805,0.0,0.0,0.0,0.2781543135643005,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732854530215263,-1796.204833984375,304.1480407714844,0.7749945521354675,0.1263265907764434,0.1141625121235847,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660945773124695,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908347517251968,-1648.3641357421875,304.15338134765625,0.8192784786224365,0.1485301405191421,0.1047223508358001,293.1338195800781,297.1499938964844,293.1499938964844,0.1634664982557296,-3576.718017578125,304.14794921875,0.9639840126037598,0.2397201955318451,0.2273290455341339,293.2455444335937,297.1499938964844,293.1499938964844,0.0040646088309586,-1528.5938720703125,296.68316650390625,0.5660945773124695,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.1459045410156,1.0,0.1883650571107864,0.8060687780380249,0.8060687780380249,1.0,1.0,-0.867256224155426,0.3529601991176605,0.5142960548400879,0.1770845055580139,0.0,0.0,0.2121052145957946,24.84672164916992,25.0,-0.1416872590780258,-5311.7099609375,73.68070220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1189467757940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152384951710701,0.152389258146286,-4.299075499147875e-06,0.0,0.0001207158566103,0.0,0.0,6.067465782165527,0.0,0.0,0.0,0.278209775686264,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732854530215263,-1796.204833984375,304.1480407714844,0.7749945521354675,0.1263265907764434,0.1141625121235847,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660945773124695,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908347517251968,-1648.3641357421875,304.15338134765625,0.8192784786224365,0.1485301405191421,0.1047223508358001,293.1338195800781,297.1499938964844,293.1499938964844,0.1634664982557296,-3576.718017578125,304.14794921875,0.9639840126037598,0.2397201955318451,0.2273290455341339,293.2455444335937,297.1499938964844,293.1499938964844,0.0040646088309586,-1528.5938720703125,296.68316650390625,0.5660945773124695,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724182128906,293.2456970214844,291.1459045410156,1.0,0.1883650571107864,0.8060687780380249,0.8060687780380249,1.0,1.0,-0.867256224155426,0.3529601991176605,0.5142960548400879,0.1770845055580139,0.0,0.0,0.2121052145957946,24.84672164916992,25.0,-0.1416872590780258,-5311.7099609375,73.68070220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1189467757940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152384951710701,0.152389258146286,-4.299075499147875e-06,0.0,0.0001207158566103,0.0,0.0,6.067465782165527,0.0,0.0,0.0,0.278209775686264,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737064108252525,-1803.8338623046875,304.1479797363281,0.775498628616333,0.1268637031316757,0.1146474257111549,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655714273452759,0.050000000745058,0.0481352843344211,293.1562805175781,297.1499938964844,293.1499938964844,0.0893529877066612,-1626.7730712890625,304.1547241210937,0.8152422308921814,0.1464599817991256,0.1033397391438484,293.1332397460937,297.1499938964844,293.1499938964844,0.1639146953821182,-3584.554931640625,304.1478881835937,0.9639415740966796,0.2402467876672744,0.2278275489807129,293.2434997558594,297.1499938964844,293.1499938964844,0.0040437802672386,-1521.15771484375,296.6557006835937,0.5655714273452759,0.050000000745058,0.2283330559730529,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.24365234375,291.1459045410156,1.0,0.1884127855300903,0.8060827851295471,0.8060827851295471,1.0,1.0,-0.8667996525764465,0.3532348275184631,0.5135648250579834,0.1757885962724685,0.0,0.0,0.2126530408859253,24.90139579772949,25.0,-0.0232389904558658,-5319.49169921875,73.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1189309284090995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152709499001503,0.152713805437088,-4.2996780393878e-06,0.0,0.000120699769468,0.0,0.0,6.081757545471191,0.0,0.0,0.0,0.2782654464244842,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737064108252525,-1803.8338623046875,304.1479797363281,0.775498628616333,0.1268637031316757,0.1146474257111549,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655714273452759,0.050000000745058,0.0481352843344211,293.1562805175781,297.1499938964844,293.1499938964844,0.0893529877066612,-1626.7730712890625,304.1547241210937,0.8152422308921814,0.1464599817991256,0.1033397391438484,293.1332397460937,297.1499938964844,293.1499938964844,0.1639146953821182,-3584.554931640625,304.1478881835937,0.9639415740966796,0.2402467876672744,0.2278275489807129,293.2434997558594,297.1499938964844,293.1499938964844,0.0040437802672386,-1521.15771484375,296.6557006835937,0.5655714273452759,0.050000000745058,0.2283330559730529,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,293.24365234375,291.1459045410156,1.0,0.1884127855300903,0.8060827851295471,0.8060827851295471,1.0,1.0,-0.8667996525764465,0.3532348275184631,0.5135648250579834,0.1757885962724685,0.0,0.0,0.2126530408859253,24.90139579772949,25.0,-0.0232389904558658,-5319.49169921875,73.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1189309284090995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152709499001503,0.152713805437088,-4.2996780393878e-06,0.0,0.000120699769468,0.0,0.0,6.081757545471191,0.0,0.0,0.0,0.2782654464244842,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741272196173667,-1811.4671630859373,304.14794921875,0.7759702205657959,0.1274009943008422,0.1151333972811698,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650219917297363,0.050000000745058,0.048138752579689,293.1672058105469,297.1499938964844,293.1499938964844,0.0876267552375793,-1601.65966796875,304.156005859375,0.8104902505874634,0.1440809071063995,0.1017347872257232,293.1327209472656,297.1499938964844,293.1499938964844,0.1643669307231903,-3592.45263671875,304.1478271484375,0.9638669490814208,0.240778386592865,0.2283314913511276,293.24139404296875,297.1499938964844,293.1499938964844,0.0040236935019493,-1513.970703125,296.62921142578125,0.5650219917297363,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.14599609375,1.0,0.188433438539505,0.8061016201972961,0.8061016201972961,1.0,1.0,-0.8660852909088135,0.3534168899059295,0.5126683712005615,0.1743874549865722,0.0,0.0,0.2131834477186203,24.95699882507324,25.0,0.1210838630795478,-5326.099609375,73.64427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.1189400181174278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530268639326095,0.1530311554670334,-4.300268756196601e-06,0.0,0.0001207089953823,0.0,0.0,6.095741748809815,0.0,0.0,0.0,0.2783198356628418,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741272196173667,-1811.4671630859373,304.14794921875,0.7759702205657959,0.1274009943008422,0.1151333972811698,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650219917297363,0.050000000745058,0.048138752579689,293.1672058105469,297.1499938964844,293.1499938964844,0.0876267552375793,-1601.65966796875,304.156005859375,0.8104902505874634,0.1440809071063995,0.1017347872257232,293.1327209472656,297.1499938964844,293.1499938964844,0.1643669307231903,-3592.45263671875,304.1478271484375,0.9638669490814208,0.240778386592865,0.2283314913511276,293.24139404296875,297.1499938964844,293.1499938964844,0.0040236935019493,-1513.970703125,296.62921142578125,0.5650219917297363,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,293.2415466308594,291.14599609375,1.0,0.188433438539505,0.8061016201972961,0.8061016201972961,1.0,1.0,-0.8660852909088135,0.3534168899059295,0.5126683712005615,0.1743874549865722,0.0,0.0,0.2131834477186203,24.95699882507324,25.0,0.1210838630795478,-5326.099609375,73.64427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.1189400181174278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530268639326095,0.1530311554670334,-4.300268756196601e-06,0.0,0.0001207089953823,0.0,0.0,6.095741748809815,0.0,0.0,0.0,0.2783198356628418,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745453983545303,-1819.0592041015625,304.14794921875,0.7764198780059814,0.1279355883598327,0.1156176477670669,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564460813999176,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.0856801867485046,-1573.400634765625,304.1572265625,0.8049746155738831,0.1414302438497543,0.0999318361282348,293.1322326660156,297.1499938964844,293.1499938964844,0.1648212969303131,-3600.3779296875,304.1477966308594,0.9637784361839294,0.2413131892681121,0.2288389801979065,293.2391662597656,297.1499938964844,293.1499938964844,0.0040044113993644,-1507.0560302734375,296.6037902832031,0.564460813999176,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.1462097167969,1.0,0.1884266436100006,0.8061203956604004,0.8061203956604004,1.0,1.0,-0.8651360869407654,0.3535093665122986,0.5116267204284668,0.1729031056165695,0.0,0.0,0.2136796414852142,25.011869430541992,25.0,0.2760666608810425,-5331.5390625,73.56382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1189761385321617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533269435167312,0.1533312499523162,-4.300829004932893e-06,0.0,0.0001207456516567,0.0,0.0,6.108973503112793,0.0,0.0,0.0,0.2783712148666382,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745453983545303,-1819.0592041015625,304.14794921875,0.7764198780059814,0.1279355883598327,0.1156176477670669,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564460813999176,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.0856801867485046,-1573.400634765625,304.1572265625,0.8049746155738831,0.1414302438497543,0.0999318361282348,293.1322326660156,297.1499938964844,293.1499938964844,0.1648212969303131,-3600.3779296875,304.1477966308594,0.9637784361839294,0.2413131892681121,0.2288389801979065,293.2391662597656,297.1499938964844,293.1499938964844,0.0040044113993644,-1507.0560302734375,296.6037902832031,0.564460813999176,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359191894531,293.2393493652344,291.1462097167969,1.0,0.1884266436100006,0.8061203956604004,0.8061203956604004,1.0,1.0,-0.8651360869407654,0.3535093665122986,0.5116267204284668,0.1729031056165695,0.0,0.0,0.2136796414852142,25.011869430541992,25.0,0.2760666608810425,-5331.5390625,73.56382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1189761385321617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533269435167312,0.1533312499523162,-4.300829004932893e-06,0.0,0.0001207456516567,0.0,0.0,6.108973503112793,0.0,0.0,0.0,0.2783712148666382,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074752889573574,-1822.82861328125,304.14794921875,0.7766399383544922,0.1282009780406952,0.1158583983778953,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641801953315735,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846379697322845,-1558.30078125,304.1578063964844,0.8019710779190063,0.1400220543146133,0.0989694073796272,293.13201904296875,297.1499938964844,293.1499938964844,0.1650487631559372,-3604.342041015625,304.1477966308594,0.9637344479560852,0.2415811121463775,0.229093462228775,293.238037109375,297.1499938964844,293.1499938964844,0.0039950665086507,-1503.69921875,296.59149169921875,0.5641801953315735,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0296630859375,293.2382202148437,291.1463623046875,1.0,0.1884137839078903,0.8061298131942749,0.8061298131942749,1.0,1.0,-0.864587664604187,0.3535261154174804,0.5110614895820618,0.1721381992101669,0.0,0.0,0.2139113992452621,25.03860092163086,25.0,0.3503971099853515,-5333.861328125,73.51005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.1190032660961151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534682512283325,0.1534725576639175,-4.301093667891109e-06,0.0,0.0001207731838803,0.0,0.0,6.115207195281982,0.0,0.0,0.0,0.278395414352417,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749588012695312,-1826.5709228515625,304.14794921875,0.7768585681915283,0.1284646540880203,0.1160976216197013,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639022588729858,0.050000000745058,0.0481458865106105,293.18865966796875,297.1499938964844,293.1499938964844,0.0835542529821395,-1542.6258544921875,304.1583557128906,0.7988504767417908,0.1385694742202758,0.097970962524414,293.1318054199219,297.1499938964844,293.1499938964844,0.1652761101722717,-3608.3017578125,304.14776611328125,0.9636940360069276,0.2418491840362548,0.2293480485677719,293.2368469238281,297.1499938964844,293.1499938964844,0.0039859456010162,-1500.41943359375,296.5794677734375,0.5639022588729858,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0233764648437,293.237060546875,291.1465148925781,1.0,0.188394546508789,0.8061413168907166,0.8061413168907166,1.0,1.0,-0.8639941811561584,0.3535239100456238,0.5104702711105347,0.1713626086711883,0.0,0.0,0.214129626750946,25.064546585083008,25.0,0.4208737015724182,-5335.91796875,73.4475326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1190360561013221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536020785570144,0.1536063849925995,-4.301344233681448e-06,0.0,0.0001208064641105,0.0,0.0,6.12111234664917,0.0,0.0,0.0,0.2784183025360107,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753791853785514,-1834.224609375,304.1479187011719,0.7776187062263489,0.1290155798196792,0.1165841519832611,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563608705997467,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818692445755004,-1518.396728515625,304.1583251953125,0.7941701412200928,0.1367815732955932,0.0964334160089492,293.1313781738281,297.1499938964844,293.1499938964844,0.1657404899597168,-3616.395263671875,304.1477355957031,0.9640020728111268,0.2423991858959198,0.2298628985881805,293.234375,297.1499938964844,293.1499938964844,0.0039683543145656,-1494.104736328125,296.5563049316406,0.563608705997467,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1464538574219,1.0,0.1883523315191269,0.8061643242835999,0.8061643242835999,1.0,1.0,-0.8633630275726318,0.3537795543670654,0.5095834732055664,0.1698867976665496,0.0,0.0,0.2145736813545227,25.07945251464844,25.0,-0.3999721109867096,-5341.04150390625,73.36258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.1191165894269943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153858333826065,0.15386264026165,-4.30182262789458e-06,0.0,0.0001208881949423,0.0,0.0,6.132421016693115,0.0,0.0,0.0,0.2784626483917236,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753791853785514,-1834.224609375,304.1479187011719,0.7776187062263489,0.1290155798196792,0.1165841519832611,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563608705997467,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818692445755004,-1518.396728515625,304.1583251953125,0.7941701412200928,0.1367815732955932,0.0964334160089492,293.1313781738281,297.1499938964844,293.1499938964844,0.1657404899597168,-3616.395263671875,304.1477355957031,0.9640020728111268,0.2423991858959198,0.2298628985881805,293.234375,297.1499938964844,293.1499938964844,0.0039683543145656,-1494.104736328125,296.5563049316406,0.563608705997467,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.01007080078125,293.2345886230469,291.1464538574219,1.0,0.1883523315191269,0.8061643242835999,0.8061643242835999,1.0,1.0,-0.8633630275726318,0.3537795543670654,0.5095834732055664,0.1698867976665496,0.0,0.0,0.2145736813545227,25.07945251464844,25.0,-0.3999721109867096,-5341.04150390625,73.36258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.1191165894269943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153858333826065,0.15386264026165,-4.30182262789458e-06,0.0,0.0001208881949423,0.0,0.0,6.132421016693115,0.0,0.0,0.0,0.2784626483917236,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758598074316978,-1843.0264892578125,304.1478271484375,0.7790266871452332,0.1296359002590179,0.1171245127916336,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.08120858669281,-1509.0836181640625,304.1566162109375,0.7926727533340454,0.1361463367938995,0.095838226377964,293.1307678222656,297.1499938964844,293.1499938964844,0.1662642061710357,-3625.574951171875,304.1476135253906,0.9650041460990906,0.2429899722337722,0.2304089665412902,293.2316589355469,297.1499938964844,293.1499938964844,0.003952051512897,-1488.367431640625,296.53338623046875,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.14404296875,1.0,0.1883348375558853,0.8061873316764832,0.8061873316764832,1.0,1.0,-0.8639453649520874,0.3545912206172943,0.5093541145324707,0.168603241443634,0.0,0.0,0.2154178023338318,25.033344268798828,25.0,-3.1319875717163086,-5351.607421875,73.39379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.1192247346043586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542771756649017,0.1542814671993255,-4.302583420212613e-06,0.0,0.0001209979527629,0.0,0.0,6.15088415145874,0.0,0.0,0.0,0.2785375714302063,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758598074316978,-1843.0264892578125,304.1478271484375,0.7790266871452332,0.1296359002590179,0.1171245127916336,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.08120858669281,-1509.0836181640625,304.1566162109375,0.7926727533340454,0.1361463367938995,0.095838226377964,293.1307678222656,297.1499938964844,293.1499938964844,0.1662642061710357,-3625.574951171875,304.1476135253906,0.9650041460990906,0.2429899722337722,0.2304089665412902,293.2316589355469,297.1499938964844,293.1499938964844,0.003952051512897,-1488.367431640625,296.53338623046875,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952087402344,293.2318725585937,291.14404296875,1.0,0.1883348375558853,0.8061873316764832,0.8061873316764832,1.0,1.0,-0.8639453649520874,0.3545912206172943,0.5093541145324707,0.168603241443634,0.0,0.0,0.2154178023338318,25.033344268798828,25.0,-3.1319875717163086,-5351.607421875,73.39379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.1192247346043586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542771756649017,0.1542814671993255,-4.302583420212613e-06,0.0,0.0001209979527629,0.0,0.0,6.15088415145874,0.0,0.0,0.0,0.2785375714302063,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763857066631317,-1852.68505859375,304.1476745605469,0.7806934714317322,0.1302963942289352,0.1177094578742981,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640556216239929,0.050000000745058,0.048144944012165,293.1864318847656,297.1499938964844,293.1499938964844,0.0809715092182159,-1505.871826171875,304.1548156738281,0.7924118041992188,0.1359112560749054,0.0956228971481323,293.130126953125,297.1499938964844,293.1499938964844,0.1668335795402526,-3635.567626953125,304.1474609375,0.9662370085716248,0.2436116337776184,0.2309875339269638,293.22869873046875,297.1499938964844,293.1499938964844,0.0039371796883642,-1483.197998046875,296.5113220214844,0.5640556216239929,0.050000000745058,0.2283788919448852,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.1407470703125,1.0,0.1883489042520523,0.8062024712562561,0.8062024712562561,1.0,1.0,-0.8650702834129333,0.3556376993656158,0.5094326138496399,0.1674373000860214,0.0,0.0,0.2168196588754654,24.97143745422364,25.0,-4.1687421798706055,-5368.94189453125,73.49388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1193877160549163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155040293931961,0.155044600367546,-4.303980858821888e-06,0.0,0.0001211633571074,0.0,0.0,6.184571266174316,0.0,0.0,0.0,0.2786716818809509,4.0,0.0,1.0
