time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763857066631317,-1852.68505859375,304.1476745605469,0.7806934714317322,0.1302963942289352,0.1177094578742981,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640556216239929,0.050000000745058,0.048144944012165,293.1864318847656,297.1499938964844,293.1499938964844,0.0809715092182159,-1505.871826171875,304.1548156738281,0.7924118041992188,0.1359112560749054,0.0956228971481323,293.130126953125,297.1499938964844,293.1499938964844,0.1668335795402526,-3635.567626953125,304.1474609375,0.9662370085716248,0.2436116337776184,0.2309875339269638,293.22869873046875,297.1499938964844,293.1499938964844,0.0039371796883642,-1483.197998046875,296.5113220214844,0.5640556216239929,0.050000000745058,0.2283788919448852,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9798889160156,293.2289428710937,291.1407470703125,1.0,0.1883489042520523,0.8062024712562561,0.8062024712562561,1.0,1.0,-0.8650702834129333,0.3556376993656158,0.5094326138496399,0.1674373000860214,0.0,0.0,0.2168196588754654,24.97143745422364,25.0,-4.1687421798706055,-5368.94189453125,73.49388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1193877160549163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155040293931961,0.155044600367546,-4.303980858821888e-06,0.0,0.0001211633571074,0.0,0.0,6.184571266174316,0.0,0.0,0.0,0.2786716818809509,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769206583499908,-1862.5084228515625,304.1475524902344,0.7823985815048218,0.1309724301099777,0.1183115094900131,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643463134765625,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808864012360572,-1504.80078125,304.15338134765625,0.7925459742546082,0.1358366757631302,0.0955467373132705,293.12945556640625,297.1499938964844,293.1499938964844,0.1674092710018158,-3645.639892578125,304.1473388671875,0.9674835801124572,0.2442500442266464,0.2315843105316162,293.2255859375,297.1499938964844,293.1499938964844,0.0039233630523085,-1478.3590087890625,296.4911499023437,0.5643463134765625,0.050000000745058,0.2283701449632644,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.1383056640625,1.0,0.1883921772241592,0.806217610836029,0.806217610836029,1.0,1.0,-0.8664047718048096,0.3567574322223663,0.5096473097801208,0.1663604229688644,0.0,0.0,0.2185292392969131,24.912744522094727,25.0,-3.4238924980163574,-5389.943359375,73.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1196336969733238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560321748256683,0.1560364812612533,-4.305824859329732e-06,0.0,0.0001214129879372,0.0,0.0,6.228455066680908,0.0,0.0,0.0,0.2788442969322204,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769206583499908,-1862.5084228515625,304.1475524902344,0.7823985815048218,0.1309724301099777,0.1183115094900131,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643463134765625,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808864012360572,-1504.80078125,304.15338134765625,0.7925459742546082,0.1358366757631302,0.0955467373132705,293.12945556640625,297.1499938964844,293.1499938964844,0.1674092710018158,-3645.639892578125,304.1473388671875,0.9674835801124572,0.2442500442266464,0.2315843105316162,293.2255859375,297.1499938964844,293.1499938964844,0.0039233630523085,-1478.3590087890625,296.4911499023437,0.5643463134765625,0.050000000745058,0.2283701449632644,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,293.225830078125,291.1383056640625,1.0,0.1883921772241592,0.806217610836029,0.806217610836029,1.0,1.0,-0.8664047718048096,0.3567574322223663,0.5096473097801208,0.1663604229688644,0.0,0.0,0.2185292392969131,24.912744522094727,25.0,-3.4238924980163574,-5389.943359375,73.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1196336969733238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560321748256683,0.1560364812612533,-4.305824859329732e-06,0.0,0.0001214129879372,0.0,0.0,6.228455066680908,0.0,0.0,0.0,0.2788442969322204,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771899297833442,-1867.451416015625,304.14752197265625,0.7832527160644531,0.1313167363405227,0.1186179295182228,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5644829869270325,0.050000000745058,0.0481422394514083,293.18017578125,297.1499938964844,293.1499938964844,0.0808756947517395,-1504.706298828125,304.1528015136719,0.7926875948905945,0.1358376741409301,0.0955385491251945,293.1291198730469,297.1499938964844,293.1499938964844,0.1676967293024063,-3650.656005859375,304.1473083496094,0.968097448348999,0.2445748299360275,0.2318881005048751,293.2239685058594,297.1499938964844,293.1499938964844,0.0039168088696897,-1476.043701171875,296.4818420410156,0.5644829869270325,0.050000000745058,0.2283660471439361,291.1376953125,291.1499938964844,273.1499938964844,270.5852355957031,284.9574279785156,293.2242431640625,291.1374816894531,1.0,0.188423752784729,0.8062252402305603,0.8062252402305603,1.0,1.0,-0.8671212196350098,0.3573291599750519,0.5097920298576355,0.1658563017845153,0.0,0.0,0.2194443792104721,24.88582801818848,25.0,-2.811746120452881,-5401.06982421875,73.71685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1197927668690681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565756052732467,0.1565799117088318,-4.306842583901016e-06,0.0,0.0001215744268847,0.0,0.0,6.252537727355957,0.0,0.0,0.0,0.2789388000965118,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774605795741081,-1872.4195556640625,304.1474609375,0.7841078639030457,0.1316648721694946,0.1189279779791832,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5646138787269592,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808811038732528,-1504.833984375,304.1522827148437,0.7928658127784729,0.1358592808246612,0.095545619726181,293.1288146972656,297.1499938964844,293.1499938964844,0.1679839938879013,-3655.6611328125,304.14727783203125,0.968704640865326,0.2449029386043548,0.2321951389312744,293.22235107421875,297.1499938964844,293.1499938964844,0.0039104735478758,-1473.79345703125,296.4729919433594,0.5646138787269592,0.050000000745058,0.2283621281385421,291.13702392578125,291.1499938964844,273.1499938964844,270.5870056152344,284.9502258300781,293.2226257324219,291.1368713378906,1.0,0.1884612739086151,0.8062196969985962,0.8062196969985962,1.0,1.0,-0.8678644895553589,0.3579041957855224,0.5099602937698364,0.1653755456209182,0.0,0.0,0.2203792631626129,24.860502243041992,25.0,-2.1765146255493164,-5412.38720703125,73.80622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,304.8619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1199758946895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571370810270309,0.1571413874626159,-4.307898507249774e-06,0.0,0.0001217602766701,0.0,0.0,6.27744722366333,0.0,0.0,0.0,0.2790363729000091,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780050531029701,-1882.4144287109373,304.1473999023437,0.7858178615570068,0.1323698759078979,0.1195569336414337,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5648596882820129,0.050000000745058,0.0481398589909076,293.1741638183594,297.1499938964844,293.1499938964844,0.0809341296553611,-1505.6732177734375,304.15142822265625,0.7933169603347778,0.135957270860672,0.0955998003482818,293.128173828125,297.1499938964844,293.1499938964844,0.1685581356287002,-3665.645751953125,304.147216796875,0.9698988199234008,0.2455672621726989,0.2328176498413086,293.21905517578125,297.1499938964844,293.1499938964844,0.0038984597194939,-1469.4957275390625,296.4566345214844,0.5648596882820129,0.050000000745058,0.2283547669649124,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.1362609863281,1.0,0.1885524839162826,0.8062086701393127,0.8062086701393127,1.0,1.0,-0.86942058801651,0.3590596914291382,0.5103608965873718,0.1644906550645828,0.0,0.0,0.2222644537687301,24.81442070007324,25.0,-1.0306164026260376,-5435.1943359375,74.00389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1204116120934486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582852154970169,0.1582895219326019,-4.310068561608205e-06,0.0,0.0001222024729941,0.0,0.0,6.32846736907959,0.0,0.0,0.0,0.2792360186576843,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780050531029701,-1882.4144287109373,304.1473999023437,0.7858178615570068,0.1323698759078979,0.1195569336414337,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5648596882820129,0.050000000745058,0.0481398589909076,293.1741638183594,297.1499938964844,293.1499938964844,0.0809341296553611,-1505.6732177734375,304.15142822265625,0.7933169603347778,0.135957270860672,0.0955998003482818,293.128173828125,297.1499938964844,293.1499938964844,0.1685581356287002,-3665.645751953125,304.147216796875,0.9698988199234008,0.2455672621726989,0.2328176498413086,293.21905517578125,297.1499938964844,293.1499938964844,0.0038984597194939,-1469.4957275390625,296.4566345214844,0.5648596882820129,0.050000000745058,0.2283547669649124,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,293.2193298339844,291.1362609863281,1.0,0.1885524839162826,0.8062086701393127,0.8062086701393127,1.0,1.0,-0.86942058801651,0.3590596914291382,0.5103608965873718,0.1644906550645828,0.0,0.0,0.2222644537687301,24.81442070007324,25.0,-1.0306164026260376,-5435.1943359375,74.00389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1204116120934486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582852154970169,0.1582895219326019,-4.310068561608205e-06,0.0,0.0001222024729941,0.0,0.0,6.32846736907959,0.0,0.0,0.0,0.2792360186576843,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785521641373634,-1892.461181640625,304.1473693847656,0.7875218987464905,0.1330831348896026,0.1201943531632423,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.565086305141449,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810382887721061,-1507.2242431640625,304.1507873535156,0.7938821315765381,0.1361220329999923,0.0957020968198776,293.1275939941406,297.1499938964844,293.1499938964844,0.1691323518753051,-3675.61083984375,304.1471862792969,0.9710662364959716,0.2462401688098907,0.2334490120410919,293.2156982421875,297.1499938964844,293.1499938964844,0.003887329949066,-1465.482421875,296.44189453125,0.565086305141449,0.050000000745058,0.2283480018377304,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1361694335937,1.0,0.1886631399393081,0.8061976432800293,0.8061976432800293,1.0,1.0,-0.8710561394691467,0.3602138459682464,0.5108422636985779,0.1637129932641983,0.0,0.0,0.2241241037845611,24.774065017700195,25.0,-0.1806258261203766,-5457.85009765625,74.22411346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1209320351481437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159434288740158,0.1594386100769043,-4.312253622629214e-06,0.0,0.0001227306347573,0.0,0.0,6.379641532897949,0.0,0.0,0.0,0.2794361412525177,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785521641373634,-1892.461181640625,304.1473693847656,0.7875218987464905,0.1330831348896026,0.1201943531632423,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.565086305141449,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810382887721061,-1507.2242431640625,304.1507873535156,0.7938821315765381,0.1361220329999923,0.0957020968198776,293.1275939941406,297.1499938964844,293.1499938964844,0.1691323518753051,-3675.61083984375,304.1471862792969,0.9710662364959716,0.2462401688098907,0.2334490120410919,293.2156982421875,297.1499938964844,293.1499938964844,0.003887329949066,-1465.482421875,296.44189453125,0.565086305141449,0.050000000745058,0.2283480018377304,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,293.2159729003906,291.1361694335937,1.0,0.1886631399393081,0.8061976432800293,0.8061976432800293,1.0,1.0,-0.8710561394691467,0.3602138459682464,0.5108422636985779,0.1637129932641983,0.0,0.0,0.2241241037845611,24.774065017700195,25.0,-0.1806258261203766,-5457.85009765625,74.22411346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1209320351481437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159434288740158,0.1594386100769043,-4.312253622629214e-06,0.0,0.0001227306347573,0.0,0.0,6.379641532897949,0.0,0.0,0.0,0.2794361412525177,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791006535291671,-1902.5394287109373,304.1473388671875,0.789216935634613,0.1338016241788864,0.1208371818065643,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652974247932434,0.050000000745058,0.0481371022760868,293.16668701171875,297.1499938964844,293.1499938964844,0.081189289689064,-1509.4327392578125,304.1502685546875,0.794552743434906,0.1363477110862732,0.0958479791879654,293.1270446777344,297.1499938964844,293.1499938964844,0.1697074621915817,-3685.575439453125,304.1471862792969,0.9722092747688292,0.2469195127487182,0.2340870201587677,293.2123107910156,297.1499938964844,293.1499938964844,0.0038770872633904,-1461.766357421875,296.4286499023437,0.5652974247932434,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9111633300781,293.21258544921875,291.136474609375,1.0,0.1887907981872558,0.8061788082122803,0.8061788082122803,1.0,1.0,-0.8727591037750244,0.3613585829734802,0.5114005208015442,0.1630454659461975,0.0,0.0,0.225921556353569,24.738800048828125,25.0,0.3881083726882934,-5480.142578125,74.46402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.1215220391750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605580151081085,0.1605623215436935,-4.314401849114802e-06,0.0,0.0001233294169651,0.0,0.0,6.429792404174805,0.0,0.0,0.0,0.2796323001384735,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791006535291671,-1902.5394287109373,304.1473388671875,0.789216935634613,0.1338016241788864,0.1208371818065643,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652974247932434,0.050000000745058,0.0481371022760868,293.16668701171875,297.1499938964844,293.1499938964844,0.081189289689064,-1509.4327392578125,304.1502685546875,0.794552743434906,0.1363477110862732,0.0958479791879654,293.1270446777344,297.1499938964844,293.1499938964844,0.1697074621915817,-3685.575439453125,304.1471862792969,0.9722092747688292,0.2469195127487182,0.2340870201587677,293.2123107910156,297.1499938964844,293.1499938964844,0.0038770872633904,-1461.766357421875,296.4286499023437,0.5652974247932434,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9111633300781,293.21258544921875,291.136474609375,1.0,0.1887907981872558,0.8061788082122803,0.8061788082122803,1.0,1.0,-0.8727591037750244,0.3613585829734802,0.5114005208015442,0.1630454659461975,0.0,0.0,0.225921556353569,24.738800048828125,25.0,0.3881083726882934,-5480.142578125,74.46402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.1215220391750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605580151081085,0.1605623215436935,-4.314401849114802e-06,0.0,0.0001233294169651,0.0,0.0,6.429792404174805,0.0,0.0,0.0,0.2796323001384735,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796499401330947,-1912.6400146484373,304.1473083496094,0.7909033894538879,0.1345242410898208,0.1214837878942489,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654970407485962,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0813841447234153,-1512.2608642578125,304.1498718261719,0.7953246235847473,0.1366304904222488,0.0960344299674034,293.12652587890625,297.1499938964844,293.1499938964844,0.1702839285135269,-3695.55029296875,304.14715576171875,0.9733315706253052,0.2476042211055755,0.2347302734851837,293.2089233398437,297.1499938964844,293.1499938964844,0.0038677430711686,-1458.359130859375,296.416748046875,0.5654970407485962,0.050000000745058,0.228335753083229,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093811035156,291.13702392578125,1.0,0.1889334619045257,0.806160032749176,0.806160032749176,1.0,1.0,-0.8745221495628357,0.362490177154541,0.5120319724082947,0.162490040063858,0.0,0.0,0.2276318520307541,24.707977294921875,25.0,0.7680122256278992,-5501.95947265625,74.7215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1221638247370719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616387218236923,0.1616430282592773,-4.3164786802663e-06,0.0,0.0001239807461388,0.0,0.0,6.478123664855957,0.0,0.0,0.0,0.2798212468624115,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796499401330947,-1912.6400146484373,304.1473083496094,0.7909033894538879,0.1345242410898208,0.1214837878942489,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654970407485962,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0813841447234153,-1512.2608642578125,304.1498718261719,0.7953246235847473,0.1366304904222488,0.0960344299674034,293.12652587890625,297.1499938964844,293.1499938964844,0.1702839285135269,-3695.55029296875,304.14715576171875,0.9733315706253052,0.2476042211055755,0.2347302734851837,293.2089233398437,297.1499938964844,293.1499938964844,0.0038677430711686,-1458.359130859375,296.416748046875,0.5654970407485962,0.050000000745058,0.228335753083229,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093811035156,291.13702392578125,1.0,0.1889334619045257,0.806160032749176,0.806160032749176,1.0,1.0,-0.8745221495628357,0.362490177154541,0.5120319724082947,0.162490040063858,0.0,0.0,0.2276318520307541,24.707977294921875,25.0,0.7680122256278992,-5501.95947265625,74.7215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1221638247370719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616387218236923,0.1616430282592773,-4.3164786802663e-06,0.0,0.0001239807461388,0.0,0.0,6.478123664855957,0.0,0.0,0.0,0.2798212468624115,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799263268709182,-1917.725341796875,304.14727783203125,0.7917510271072388,0.1348915100097656,0.1218104138970375,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655953884124756,0.050000000745058,0.0481352321803569,293.1615295410156,297.1499938964844,293.1499938964844,0.0814981386065483,-1513.909912109375,304.1496887207031,0.7957529425621033,0.1367949992418289,0.0961432456970214,293.12628173828125,297.1499938964844,293.1499938964844,0.1705730408430099,-3700.5478515625,304.14715576171875,0.9738898873329164,0.247950404882431,0.2350546419620514,293.20721435546875,297.1499938964844,293.1499938964844,0.0038634161464869,-1456.7734375,296.41131591796875,0.5655953884124756,0.050000000745058,0.2283328175544738,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.20867919921875,291.1374206542969,1.0,0.1890100687742233,0.8061506152153015,0.8061506152153015,1.0,1.0,-0.8754296898841858,0.363052636384964,0.5123770833015442,0.1622551381587982,0.0,0.0,0.2284415662288665,24.69380569458008,25.0,1.0160261392593384,-5512.5673828125,74.85690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.12249805778265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621564328670501,0.1621607542037964,-4.317477305448847e-06,0.0,0.0001243199512828,0.0,0.0,6.501312255859375,0.0,0.0,0.0,0.2799118161201477,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802057608962059,-1922.8685302734373,304.14727783203125,0.7926105260848999,0.1352636516094207,0.1221417412161827,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656957030296326,0.050000000745058,0.0481346026062965,293.15985107421875,297.1499938964844,293.1499938964844,0.0816231295466423,-1515.715087890625,304.1495056152344,0.7962136268615723,0.1369745135307312,0.0962626636028289,293.12603759765625,297.1499938964844,293.1499938964844,0.1708632558584213,-3705.561279296875,304.1471252441406,0.9744517207145692,0.2482996135950088,0.2353818863630294,293.2055053710937,297.1499938964844,293.1499938964844,0.0038592892233282,-1455.254150390625,296.4062805175781,0.5656957030296326,0.050000000745058,0.2283298224210739,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.890869140625,293.2080078125,291.1379089355469,1.0,0.1890898942947387,0.806136429309845,0.806136429309845,1.0,1.0,-0.8763590455055237,0.3636145889759063,0.5127444267272949,0.1620490849018097,0.0,0.0,0.229209303855896,24.68003273010254,25.0,1.2316246032714844,-5522.9580078125,74.99681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.1228370293974876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162652388215065,0.16265669465065,-4.318437277106568e-06,0.0,0.0001246639731107,0.0,0.0,6.523548126220703,0.0,0.0,0.0,0.2799986004829407,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807715356349945,-1933.2913818359373,304.1472473144531,0.7943493127822876,0.1360152661800384,0.1228133514523506,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658986568450928,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819064155220985,-1519.8028564453125,304.1492004394531,0.7972230911254883,0.1373751908540725,0.096531793475151,293.12554931640625,297.1499938964844,293.1499938964844,0.1714497059583664,-3715.68701171875,304.1471252441406,0.9755781888961792,0.2490041404962539,0.2360432595014572,293.2021179199219,297.1499938964844,293.1499938964844,0.0038517112843692,-1452.458251953125,296.3970947265625,0.5658986568450928,0.050000000745058,0.2283237874507904,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2067565917969,291.1388854980469,1.0,0.1892589926719665,0.8061080574989319,0.8061080574989319,1.0,1.0,-0.8782729506492615,0.3647335171699524,0.5135394334793091,0.1617224812507629,0.0,0.0,0.2306382358074188,24.654157638549805,25.0,1.3406740427017212,-5543.08740234375,75.28936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.1235185638070106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635754257440567,0.1635797470808029,-4.320228981669061e-06,0.0,0.0001253556401934,0.0,0.0,6.564988613128662,0.0,0.0,0.0,0.280160516500473,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807715356349945,-1933.2913818359373,304.1472473144531,0.7943493127822876,0.1360152661800384,0.1228133514523506,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658986568450928,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819064155220985,-1519.8028564453125,304.1492004394531,0.7972230911254883,0.1373751908540725,0.096531793475151,293.12554931640625,297.1499938964844,293.1499938964844,0.1714497059583664,-3715.68701171875,304.1471252441406,0.9755781888961792,0.2490041404962539,0.2360432595014572,293.2021179199219,297.1499938964844,293.1499938964844,0.0038517112843692,-1452.458251953125,296.3970947265625,0.5658986568450928,0.050000000745058,0.2283237874507904,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2067565917969,291.1388854980469,1.0,0.1892589926719665,0.8061080574989319,0.8061080574989319,1.0,1.0,-0.8782729506492615,0.3647335171699524,0.5135394334793091,0.1617224812507629,0.0,0.0,0.2306382358074188,24.654157638549805,25.0,1.3406740427017212,-5543.08740234375,75.28936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.1235185638070106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635754257440567,0.1635797470808029,-4.320228981669061e-06,0.0,0.0001253556401934,0.0,0.0,6.564988613128662,0.0,0.0,0.0,0.280160516500473,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813418626785278,-1943.8099365234373,304.147216796875,0.7960951328277588,0.1367717087268829,0.1234904378652572,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661011338233948,0.050000000745058,0.0481320582330226,293.15362548828125,297.1499938964844,293.1499938964844,0.0822302848100662,-1524.474365234375,304.14892578125,0.7983336448669434,0.1378265023231506,0.0968372598290443,293.1251220703125,297.1499938964844,293.1499938964844,0.1720428168773651,-3725.922119140625,304.1470947265625,0.9766989946365356,0.2497140914201736,0.2367104142904281,293.1986999511719,297.1499938964844,293.1499938964844,0.0038450667634606,-1450.0032958984375,296.3890686035156,0.5661011338233948,0.050000000745058,0.2283177673816681,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.20556640625,291.1398010253906,1.0,0.1894395053386688,0.8060796856880188,0.8060796856880188,1.0,1.0,-0.8802440166473389,0.3658389449119568,0.5144050717353821,0.1615061312913894,0.0,0.0,0.2319487929344177,24.63090133666992,25.0,1.3037261962890625,-5562.68896484375,75.59666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.1241886243224144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644252091646194,0.1644295305013656,-4.321883352531586e-06,0.0,0.0001260356657439,0.0,0.0,6.603200435638428,0.0,0.0,0.0,0.2803099155426025,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813418626785278,-1943.8099365234373,304.147216796875,0.7960951328277588,0.1367717087268829,0.1234904378652572,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661011338233948,0.050000000745058,0.0481320582330226,293.15362548828125,297.1499938964844,293.1499938964844,0.0822302848100662,-1524.474365234375,304.14892578125,0.7983336448669434,0.1378265023231506,0.0968372598290443,293.1251220703125,297.1499938964844,293.1499938964844,0.1720428168773651,-3725.922119140625,304.1470947265625,0.9766989946365356,0.2497140914201736,0.2367104142904281,293.1986999511719,297.1499938964844,293.1499938964844,0.0038450667634606,-1450.0032958984375,296.3890686035156,0.5661011338233948,0.050000000745058,0.2283177673816681,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.20556640625,291.1398010253906,1.0,0.1894395053386688,0.8060796856880188,0.8060796856880188,1.0,1.0,-0.8802440166473389,0.3658389449119568,0.5144050717353821,0.1615061312913894,0.0,0.0,0.2319487929344177,24.63090133666992,25.0,1.3037261962890625,-5562.68896484375,75.59666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.1241886243224144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644252091646194,0.1644295305013656,-4.321883352531586e-06,0.0,0.0001260356657439,0.0,0.0,6.603200435638428,0.0,0.0,0.0,0.2803099155426025,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819139704108238,-1954.3720703125,304.1471862792969,0.7978416681289673,0.1375305950641632,0.124170109629631,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5663034915924072,0.050000000745058,0.0481307916343212,293.1507263183594,297.1499938964844,293.1499938964844,0.0825896635651588,-1529.6573486328125,304.148681640625,0.7995332479476929,0.138322964310646,0.0971748977899551,293.12469482421875,297.1499938964844,293.1499938964844,0.1726400703191757,-3736.22119140625,304.1470642089844,0.977811634540558,0.250427633523941,0.2373813092708587,293.1952819824219,297.1499938964844,293.1499938964844,0.0038393107242882,-1447.870361328125,296.3821716308594,0.5663034915924072,0.050000000745058,0.2283117622137069,291.1405639648437,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.2044372558594,291.1407165527344,1.0,0.1896299123764038,0.8060449957847595,0.8060449957847595,1.0,1.0,-0.882261335849762,0.3669261038303375,0.5153352618217468,0.1613963991403579,0.0,0.0,0.233144462108612,24.610084533691406,25.0,1.2620489597320557,-5581.7822265625,75.91669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.1248323544859886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062386274337,0.1652105748653412,-4.32340902989381e-06,0.0,0.0001266889739781,0.0,0.0,6.638375759124756,0.0,0.0,0.0,0.2804475426673889,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819139704108238,-1954.3720703125,304.1471862792969,0.7978416681289673,0.1375305950641632,0.124170109629631,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5663034915924072,0.050000000745058,0.0481307916343212,293.1507263183594,297.1499938964844,293.1499938964844,0.0825896635651588,-1529.6573486328125,304.148681640625,0.7995332479476929,0.138322964310646,0.0971748977899551,293.12469482421875,297.1499938964844,293.1499938964844,0.1726400703191757,-3736.22119140625,304.1470642089844,0.977811634540558,0.250427633523941,0.2373813092708587,293.1952819824219,297.1499938964844,293.1499938964844,0.0038393107242882,-1447.870361328125,296.3821716308594,0.5663034915924072,0.050000000745058,0.2283117622137069,291.1405639648437,291.1499938964844,273.1499938964844,270.6088562011719,284.8689880371094,293.2044372558594,291.1407165527344,1.0,0.1896299123764038,0.8060449957847595,0.8060449957847595,1.0,1.0,-0.882261335849762,0.3669261038303375,0.5153352618217468,0.1613963991403579,0.0,0.0,0.233144462108612,24.610084533691406,25.0,1.2620489597320557,-5581.7822265625,75.91669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.673828125,18000.0,0.0,0.0,0.1248323544859886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062386274337,0.1652105748653412,-4.32340902989381e-06,0.0,0.0001266889739781,0.0,0.0,6.638375759124756,0.0,0.0,0.0,0.2804475426673889,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824870839715004,-1964.9630126953125,304.14715576171875,0.7995870113372803,0.1382909566164016,0.1248512789607048,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665063858032227,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829831361770629,-1535.3326416015625,304.1484680175781,0.8008183836936951,0.1388628482818603,0.0975434035062789,293.12432861328125,297.1499938964844,293.1499938964844,0.1732409298419952,-3746.57470703125,304.14703369140625,0.9789159297943116,0.2511440217494964,0.2380550056695938,293.1918640136719,297.1499938964844,293.1499938964844,0.0038344671484082,-1446.0697021484375,296.37646484375,0.5665063858032227,0.050000000745058,0.2283057421445846,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2033386230469,291.1415405273437,1.0,0.1898294538259506,0.8060102462768555,0.8060102462768555,1.0,1.0,-0.8843209147453308,0.3679940700531006,0.5163267850875854,0.1613921076059341,0.0,0.0,0.2342267781496048,24.591529846191406,25.0,1.192418336868286,-5600.29833984375,76.24857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,304.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.1254368275403976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659168303012848,0.165921151638031,-4.324801466282224e-06,0.0,0.0001273024245165,0.0,0.0,6.670423030853272,0.0,0.0,0.0,0.2805728912353515,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824870839715004,-1964.9630126953125,304.14715576171875,0.7995870113372803,0.1382909566164016,0.1248512789607048,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665063858032227,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829831361770629,-1535.3326416015625,304.1484680175781,0.8008183836936951,0.1388628482818603,0.0975434035062789,293.12432861328125,297.1499938964844,293.1499938964844,0.1732409298419952,-3746.57470703125,304.14703369140625,0.9789159297943116,0.2511440217494964,0.2380550056695938,293.1918640136719,297.1499938964844,293.1499938964844,0.0038344671484082,-1446.0697021484375,296.37646484375,0.5665063858032227,0.050000000745058,0.2283057421445846,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2033386230469,291.1415405273437,1.0,0.1898294538259506,0.8060102462768555,0.8060102462768555,1.0,1.0,-0.8843209147453308,0.3679940700531006,0.5163267850875854,0.1613921076059341,0.0,0.0,0.2342267781496048,24.591529846191406,25.0,1.192418336868286,-5600.29833984375,76.24857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,304.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.1254368275403976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659168303012848,0.165921151638031,-4.324801466282224e-06,0.0,0.0001273024245165,0.0,0.0,6.670423030853272,0.0,0.0,0.0,0.2805728912353515,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827739015221595,-1970.2672119140625,304.14715576171875,0.8004591464996338,0.138671413064003,0.1251921951770782,293.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666084885597229,0.050000000745058,0.0481288842856884,293.14666748046875,297.1499938964844,293.1499938964844,0.0831923186779022,-1538.3507080078125,304.1483764648437,0.8014923334121704,0.1391485780477523,0.0977388843894004,293.1241455078125,297.1499938964844,293.1499938964844,0.1735427379608154,-3751.7724609375,304.14703369140625,0.9794651865959167,0.2515030801296234,0.2383927404880523,293.190185546875,297.1499938964844,293.1499938964844,0.0038323984481394,-1445.29833984375,296.3740539550781,0.5666084885597229,0.050000000745058,0.2283027023077011,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027893066406,291.1419372558594,1.0,0.1899324208498001,0.805992841720581,0.805992841720581,1.0,1.0,-0.8853656053543091,0.3685205578804016,0.5168450474739075,0.1614292860031128,0.0,0.0,0.2347278147935867,24.5830307006836,25.0,1.147297501564026,-5609.3330078125,76.41873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.12572081387043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662467569112777,0.166251078248024,-4.3254494812572375e-06,0.0,0.0001275906397495,0.0,0.0,6.685317039489746,0.0,0.0,0.0,0.2806311845779419,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830607935786247,-1975.5751953125,304.14715576171875,0.801331102848053,0.1390519738197326,0.1255331933498382,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667114853858948,0.050000000745058,0.048128243535757,293.1453857421875,297.1499938964844,293.1499938964844,0.0834086388349533,-1541.4722900390625,304.1482849121094,0.8021846413612366,0.1394434422254562,0.0979408100247383,293.1239929199219,297.1499938964844,293.1499938964844,0.1738453060388565,-3756.981689453125,304.14703369140625,0.9800128936767578,0.2518626451492309,0.2387309223413467,293.1884765625,297.1499938964844,293.1499938964844,0.0038305427879095,-1444.605224609375,296.37188720703125,0.5667114853858948,0.050000000745058,0.2282996624708175,291.1422119140625,291.1499938964844,273.1499938964844,270.6125793457031,284.8588562011719,293.2022399902344,291.142333984375,1.0,0.1900371760129928,0.8059718012809753,0.8059718012809753,1.0,1.0,-0.8864186406135559,0.3690409958362579,0.5173776149749756,0.1614921987056732,0.0,0.0,0.2352063953876495,24.5749626159668,25.0,1.0989437103271484,-5618.22607421875,76.59129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1259928345680236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665624231100082,0.1665667593479156,-4.3260702113911975e-06,0.0,0.0001278667041333,0.0,0.0,6.699576377868652,0.0,0.0,0.0,0.2806869745254516,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.083634577691555,-1986.19873046875,304.14715576171875,0.8030741214752197,0.1398128718137741,0.126215174794197,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5669203996658325,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.083863578736782,-1548.0396728515625,304.1481018066406,0.8036265969276428,0.1400614231824875,0.0983647853136062,293.1236877441406,297.1499938964844,293.1499938964844,0.174452856183052,-3767.436279296875,304.1470031738281,0.981104016304016,0.2525829970836639,0.2394085675477981,293.18505859375,297.1499938964844,293.1499938964844,0.0038275229744613,-1443.4722900390625,296.36846923828125,0.5669203996658325,0.050000000745058,0.2282934784889221,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2011413574219,291.1430358886719,1.0,0.1902521103620529,0.8059296011924744,0.8059296011924744,1.0,1.0,-0.8885502219200134,0.3700645565986633,0.5184856653213501,0.161696970462799,0.0,0.0,0.2360957264900207,24.560102462768555,25.0,0.9935901761054992,-5635.54296875,76.94375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.1264961510896682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671504080295562,0.1671547293663025,-4.3272279981465545e-06,0.0,0.0001283775054616,0.0,0.0,6.726158142089844,0.0,0.0,0.0,0.2807910740375519,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.083634577691555,-1986.19873046875,304.14715576171875,0.8030741214752197,0.1398128718137741,0.126215174794197,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5669203996658325,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.083863578736782,-1548.0396728515625,304.1481018066406,0.8036265969276428,0.1400614231824875,0.0983647853136062,293.1236877441406,297.1499938964844,293.1499938964844,0.174452856183052,-3767.436279296875,304.1470031738281,0.981104016304016,0.2525829970836639,0.2394085675477981,293.18505859375,297.1499938964844,293.1499938964844,0.0038275229744613,-1443.4722900390625,296.36846923828125,0.5669203996658325,0.050000000745058,0.2282934784889221,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2011413574219,291.1430358886719,1.0,0.1902521103620529,0.8059296011924744,0.8059296011924744,1.0,1.0,-0.8885502219200134,0.3700645565986633,0.5184856653213501,0.161696970462799,0.0,0.0,0.2360957264900207,24.560102462768555,25.0,0.9935901761054992,-5635.54296875,76.94375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.1264961510896682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671504080295562,0.1671547293663025,-4.3272279981465545e-06,0.0,0.0001283775054616,0.0,0.0,6.726158142089844,0.0,0.0,0.0,0.2807910740375519,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842079296708107,-1996.823486328125,304.14715576171875,0.8048158884048462,0.1405728906393051,0.126896470785141,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671344995498657,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.0843457207083702,-1555.0035400390625,304.1479187011719,0.8051392436027527,0.1407139599323272,0.0988132804632186,293.1234130859375,297.1499938964844,293.1499938964844,0.1750631928443908,-3777.931640625,304.14697265625,0.9821900129318236,0.2533044815063476,0.2400873601436615,293.1816711425781,297.1499938964844,293.1499938964844,0.0038253962993621,-1442.6673583984375,296.3661499023437,0.5671344995498657,0.050000000745058,0.2282871454954147,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.1999816894531,291.1436767578125,1.0,0.1904734373092651,0.8058874607086182,0.8058874607086182,1.0,1.0,-0.8907116651535034,0.3710623383522033,0.5196493268013,0.1620086282491684,0.0,0.0,0.2369069159030914,24.546764373779297,25.0,0.8778194785118103,-5652.2236328125,77.30504608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.1269460171461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676877737045288,0.1676921099424362,-4.328288468968822e-06,0.0,0.0001288340718019,0.0,0.0,6.75047779083252,0.0,0.0,0.0,0.2808863520622253,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842079296708107,-1996.823486328125,304.14715576171875,0.8048158884048462,0.1405728906393051,0.126896470785141,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671344995498657,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.0843457207083702,-1555.0035400390625,304.1479187011719,0.8051392436027527,0.1407139599323272,0.0988132804632186,293.1234130859375,297.1499938964844,293.1499938964844,0.1750631928443908,-3777.931640625,304.14697265625,0.9821900129318236,0.2533044815063476,0.2400873601436615,293.1816711425781,297.1499938964844,293.1499938964844,0.0038253962993621,-1442.6673583984375,296.3661499023437,0.5671344995498657,0.050000000745058,0.2282871454954147,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.1999816894531,291.1436767578125,1.0,0.1904734373092651,0.8058874607086182,0.8058874607086182,1.0,1.0,-0.8907116651535034,0.3710623383522033,0.5196493268013,0.1620086282491684,0.0,0.0,0.2369069159030914,24.546764373779297,25.0,0.8778194785118103,-5652.2236328125,77.30504608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.1269460171461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676877737045288,0.1676921099424362,-4.328288468968822e-06,0.0,0.0001288340718019,0.0,0.0,6.75047779083252,0.0,0.0,0.0,0.2808863520622253,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.084780752658844,-2007.44775390625,304.14715576171875,0.8065463304519653,0.1413315832614898,0.1275766342878341,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673499703407288,0.050000000745058,0.048124261200428,293.1383972167969,297.1499938964844,293.1499938964844,0.0848536044359207,-1562.3438720703125,304.14776611328125,0.8067072033882141,0.1413989067077636,0.0992847830057144,293.1231689453125,297.1499938964844,293.1499938964844,0.1756765693426132,-3788.4736328125,304.14697265625,0.9832656979560852,0.254026859998703,0.240767017006874,293.17828369140625,297.1499938964844,293.1499938964844,0.0038241681177169,-1442.1942138671875,296.3648986816406,0.5673499703407288,0.050000000745058,0.2282807826995849,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.19873046875,291.1441650390625,1.0,0.1907005310058593,0.8058420419692993,0.8058420419692993,1.0,1.0,-0.8929003477096558,0.3720488548278808,0.5208514928817749,0.1623858213424682,0.0,0.0,0.2376560717821121,24.534746170043945,25.0,0.6873520612716675,-5668.34716796875,77.67449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.127343863248825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681831032037735,0.1681874394416809,-4.329267085267929e-06,0.0,0.0001292378292419,0.0,0.0,6.772915363311768,0.0,0.0,0.0,0.2809743881225586,4.0,0.0,1.0
