time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.084780752658844,-2007.44775390625,304.14715576171875,0.8065463304519653,0.1413315832614898,0.1275766342878341,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673499703407288,0.050000000745058,0.048124261200428,293.1383972167969,297.1499938964844,293.1499938964844,0.0848536044359207,-1562.3438720703125,304.14776611328125,0.8067072033882141,0.1413989067077636,0.0992847830057144,293.1231689453125,297.1499938964844,293.1499938964844,0.1756765693426132,-3788.4736328125,304.14697265625,0.9832656979560852,0.254026859998703,0.240767017006874,293.17828369140625,297.1499938964844,293.1499938964844,0.0038241681177169,-1442.1942138671875,296.3648986816406,0.5673499703407288,0.050000000745058,0.2282807826995849,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.19873046875,291.1441650390625,1.0,0.1907005310058593,0.8058420419692993,0.8058420419692993,1.0,1.0,-0.8929003477096558,0.3720488548278808,0.5208514928817749,0.1623858213424682,0.0,0.0,0.2376560717821121,24.534746170043945,25.0,0.6873520612716675,-5668.34716796875,77.67449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.127343863248825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681831032037735,0.1681874394416809,-4.329267085267929e-06,0.0,0.0001292378292419,0.0,0.0,6.772915363311768,0.0,0.0,0.0,0.2809743881225586,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853538364171981,-2018.087646484375,304.1471252441406,0.8082414865493774,0.1420885324478149,0.1282553523778915,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675622820854187,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853872895240783,-1570.0633544921875,304.1476135253906,0.8083070516586304,0.1421148926019668,0.0997784063220024,293.1229553222656,297.1499938964844,293.1499938964844,0.1762950420379638,-3799.099609375,304.1469421386719,0.9843250513076782,0.2547499239444732,0.2414474189281463,293.1748962402344,297.1499938964844,293.1499938964844,0.0038238924462348,-1442.080078125,296.3647155761719,0.5675622820854187,0.050000000745058,0.2282745242118835,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1973876953125,291.1444091796875,1.0,0.1909330040216446,0.8057966828346252,0.8057966828346252,1.0,1.0,-0.8951148390769958,0.3730406761169433,0.5220741629600525,0.1627847701311111,0.0,0.0,0.2383840382099151,24.523910522460938,25.0,0.3593663275241852,-5684.2255859375,78.05170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1276927888393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686579883098602,0.1686623096466064,-4.330204774305457e-06,0.0,0.0001295919500989,0.0,0.0,6.794442653656006,0.0,0.0,0.0,0.2810591459274292,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853538364171981,-2018.087646484375,304.1471252441406,0.8082414865493774,0.1420885324478149,0.1282553523778915,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675622820854187,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853872895240783,-1570.0633544921875,304.1476135253906,0.8083070516586304,0.1421148926019668,0.0997784063220024,293.1229553222656,297.1499938964844,293.1499938964844,0.1762950420379638,-3799.099609375,304.1469421386719,0.9843250513076782,0.2547499239444732,0.2414474189281463,293.1748962402344,297.1499938964844,293.1499938964844,0.0038238924462348,-1442.080078125,296.3647155761719,0.5675622820854187,0.050000000745058,0.2282745242118835,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1973876953125,291.1444091796875,1.0,0.1909330040216446,0.8057966828346252,0.8057966828346252,1.0,1.0,-0.8951148390769958,0.3730406761169433,0.5220741629600525,0.1627847701311111,0.0,0.0,0.2383840382099151,24.523910522460938,25.0,0.3593663275241852,-5684.2255859375,78.05170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1276927888393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686579883098602,0.1686623096466064,-4.330204774305457e-06,0.0,0.0001295919500989,0.0,0.0,6.794442653656006,0.0,0.0,0.0,0.2810591459274292,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856403186917305,-2023.4102783203125,304.1471252441406,0.8090760111808777,0.1424660682678222,0.1285939961671829,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676674842834473,0.050000000745058,0.0481222905218601,293.1353454589844,297.1499938964844,293.1499938964844,0.0856630206108093,-1574.0540771484375,304.1475524902344,0.8091169595718384,0.1424834877252578,0.1000328287482261,293.12286376953125,297.1499938964844,293.1499938964844,0.176605999469757,-3804.44091796875,304.1469421386719,0.9848487973213196,0.2551115155220032,0.2417877614498138,293.1731872558594,297.1499938964844,293.1499938964844,0.0038241080474108,-1442.1558837890625,296.3650207519531,0.5676674842834473,0.050000000745058,0.2282714247703552,291.1444091796875,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1966552734375,291.1444396972656,1.0,0.1910510510206222,0.8057739734649658,0.8057739734649658,1.0,1.0,-0.8962306380271912,0.3735378384590149,0.5226927995681763,0.162992775440216,0.0,0.0,0.238751083612442,24.51890182495117,25.0,0.2048986554145813,-5692.169921875,78.24297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.1278515607118606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688962280750274,0.1689005494117736,-4.330674983066274e-06,0.0,0.0001297530834563,0.0,0.0,6.805248737335205,0.0,0.0,0.0,0.2811017632484436,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859264954924583,-2028.729248046875,304.1471252441406,0.8099021911621094,0.1428429335355758,0.1289320141077041,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5677720904350281,0.050000000745058,0.0481216423213481,293.1343688964844,297.1499938964844,293.1499938964844,0.0859439820051193,-1578.12158203125,304.1474914550781,0.8099324107170105,0.1428585648536682,0.1002918258309364,293.1227722167969,297.1499938964844,293.1499938964844,0.1769176870584488,-3809.793212890625,304.1469421386719,0.9853684902191162,0.2554731070995331,0.2421280592679977,293.1714782714844,297.1499938964844,293.1499938964844,0.0038245497271418,-1442.3157958984375,296.3655700683594,0.5677720904350281,0.050000000745058,0.2282683402299881,291.1444091796875,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1959228515625,291.1444396972656,1.0,0.191170185804367,0.8057470917701721,0.8057470917701721,1.0,1.0,-0.897351086139679,0.3740349113941192,0.5233162045478821,0.1632064431905746,0.0,0.0,0.2391222864389419,24.5141544342041,25.0,0.0745724216103553,-5700.126953125,78.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.128001794219017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691370904445648,0.1691414266824722,-4.331150648795301e-06,0.0,0.0001299055438721,0.0,0.0,6.816178321838379,0.0,0.0,0.0,0.2811448872089386,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864974409341812,-2039.346435546875,304.14715576171875,0.8115304708480835,0.1435939222574234,0.1296057850122451,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679797530174255,0.050000000745058,0.0481203533709049,293.1325378417969,297.1499938964844,293.1499938964844,0.0865214690566062,-1586.4857177734375,304.1473693847656,0.81158047914505,0.1436278671026229,0.1008235961198806,293.12261962890625,297.1499938964844,293.1499938964844,0.1775427162647247,-3820.52099609375,304.1469116210937,0.986396074295044,0.2561958134174347,0.2428084015846252,293.1680908203125,297.1499938964844,293.1499938964844,0.0038261453155428,-1442.8985595703125,296.3675537109375,0.5679797530174255,0.050000000745058,0.2282622456550598,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1943054199219,291.1443176269531,1.0,0.1914116442203521,0.8056933283805847,0.8056933283805847,1.0,1.0,-0.8996056318283081,0.375028908252716,0.5245767831802368,0.1636531203985214,0.0,0.0,0.2398825734853744,24.50544166564941,25.0,-0.118337832391262,-5716.072265625,78.82633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.1282806098461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696304082870483,0.1696347445249557,-4.332125627115602e-06,0.0,0.0001301885058637,0.0,0.0,6.838577747344971,0.0,0.0,0.0,0.2812333106994629,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864974409341812,-2039.346435546875,304.14715576171875,0.8115304708480835,0.1435939222574234,0.1296057850122451,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679797530174255,0.050000000745058,0.0481203533709049,293.1325378417969,297.1499938964844,293.1499938964844,0.0865214690566062,-1586.4857177734375,304.1473693847656,0.81158047914505,0.1436278671026229,0.1008235961198806,293.12261962890625,297.1499938964844,293.1499938964844,0.1775427162647247,-3820.52099609375,304.1469116210937,0.986396074295044,0.2561958134174347,0.2428084015846252,293.1680908203125,297.1499938964844,293.1499938964844,0.0038261453155428,-1442.8985595703125,296.3675537109375,0.5679797530174255,0.050000000745058,0.2282622456550598,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1943054199219,291.1443176269531,1.0,0.1914116442203521,0.8056933283805847,0.8056933283805847,1.0,1.0,-0.8996056318283081,0.375028908252716,0.5245767831802368,0.1636531203985214,0.0,0.0,0.2398825734853744,24.50544166564941,25.0,-0.118337832391262,-5716.072265625,78.82633972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.1282806098461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696304082870483,0.1696347445249557,-4.332125627115602e-06,0.0,0.0001301885058637,0.0,0.0,6.838577747344971,0.0,0.0,0.0,0.2812333106994629,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870657116174697,-2049.919677734375,304.14715576171875,0.8131285905838013,0.1443405896425247,0.1302759647369384,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681858062744141,0.050000000745058,0.0481190793216228,293.1308288574219,297.1499938964844,293.1499938964844,0.0871166586875915,-1595.110107421875,304.1472473144531,0.8132462501525879,0.144419252872467,0.1013712361454963,293.1224670410156,297.1499938964844,293.1499938964844,0.1781687289476394,-3831.2578125,304.1469116210937,0.9874077439308168,0.2569172978401184,0.2434877902269363,293.1647033691406,297.1499938964844,293.1499938964844,0.0038286249618977,-1443.8057861328125,296.37060546875,0.5681858062744141,0.050000000745058,0.2282561957836151,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.19256591796875,291.1441650390625,1.0,0.1916567385196685,0.8056395649909973,0.8056395649909973,1.0,1.0,-0.9018738865852356,0.3760195076465606,0.5258544087409973,0.1641279608011245,0.0,0.0,0.2406705319881439,24.49771308898925,25.0,-0.2358700633049011,-5732.044921875,79.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1285402923822403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701423227787017,0.170146644115448,-4.333138804213377e-06,0.0,0.0001304520556004,0.0,0.0,6.861842632293701,0.0,0.0,0.0,0.2813252210617065,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870657116174697,-2049.919677734375,304.14715576171875,0.8131285905838013,0.1443405896425247,0.1302759647369384,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681858062744141,0.050000000745058,0.0481190793216228,293.1308288574219,297.1499938964844,293.1499938964844,0.0871166586875915,-1595.110107421875,304.1472473144531,0.8132462501525879,0.144419252872467,0.1013712361454963,293.1224670410156,297.1499938964844,293.1499938964844,0.1781687289476394,-3831.2578125,304.1469116210937,0.9874077439308168,0.2569172978401184,0.2434877902269363,293.1647033691406,297.1499938964844,293.1499938964844,0.0038286249618977,-1443.8057861328125,296.37060546875,0.5681858062744141,0.050000000745058,0.2282561957836151,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.19256591796875,291.1441650390625,1.0,0.1916567385196685,0.8056395649909973,0.8056395649909973,1.0,1.0,-0.9018738865852356,0.3760195076465606,0.5258544087409973,0.1641279608011245,0.0,0.0,0.2406705319881439,24.49771308898925,25.0,-0.2358700633049011,-5732.044921875,79.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1285402923822403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701423227787017,0.170146644115448,-4.333138804213377e-06,0.0,0.0001304520556004,0.0,0.0,6.861842632293701,0.0,0.0,0.0,0.2813252210617065,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876302048563957,-2060.42724609375,304.14715576171875,0.8146976232528687,0.1450819820165634,0.1309415698051452,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568390429019928,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877281054854393,-1603.97314453125,304.14715576171875,0.8149283528327942,0.1452312618494033,0.1019336879253387,293.12237548828125,297.1499938964844,293.1499938964844,0.1787944883108139,-3841.981201171875,304.1468811035156,0.9884032607078552,0.2576369643211365,0.2441655993461609,293.1612854003906,297.1499938964844,293.1499938964844,0.0038320228923112,-1445.04736328125,296.3748474121094,0.568390429019928,0.050000000745058,0.2282502055168151,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1906433105469,291.1439514160156,1.0,0.1919051259756088,0.8055802583694458,0.8055802583694458,1.0,1.0,-0.9041525721549988,0.3770033717155456,0.5271492004394531,0.1646338850259781,0.0,0.0,0.2414887398481369,24.49098396301269,25.0,-0.2869962751865387,-5748.00732421875,79.62317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.1287901550531387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706756502389907,0.1706799864768982,-4.334196546551539e-06,0.0,0.0001307056372752,0.0,0.0,6.886105537414551,0.0,0.0,0.0,0.2814210951328277,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876302048563957,-2060.42724609375,304.14715576171875,0.8146976232528687,0.1450819820165634,0.1309415698051452,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568390429019928,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877281054854393,-1603.97314453125,304.14715576171875,0.8149283528327942,0.1452312618494033,0.1019336879253387,293.12237548828125,297.1499938964844,293.1499938964844,0.1787944883108139,-3841.981201171875,304.1468811035156,0.9884032607078552,0.2576369643211365,0.2441655993461609,293.1612854003906,297.1499938964844,293.1499938964844,0.0038320228923112,-1445.04736328125,296.3748474121094,0.568390429019928,0.050000000745058,0.2282502055168151,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1906433105469,291.1439514160156,1.0,0.1919051259756088,0.8055802583694458,0.8055802583694458,1.0,1.0,-0.9041525721549988,0.3770033717155456,0.5271492004394531,0.1646338850259781,0.0,0.0,0.2414887398481369,24.49098396301269,25.0,-0.2869962751865387,-5748.00732421875,79.62317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.1287901550531387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706756502389907,0.1706799864768982,-4.334196546551539e-06,0.0,0.0001307056372752,0.0,0.0,6.886105537414551,0.0,0.0,0.0,0.2814210951328277,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881900489330291,-2070.8515625,304.1471862792969,0.8162391185760498,0.1458172053098678,0.1316017806529998,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685940384864807,0.050000000745058,0.048116561025381,293.1277160644531,297.1499938964844,293.1499938964844,0.0883541777729988,-1613.050537109375,304.1470642089844,0.8166252970695496,0.1460620164871215,0.1025096401572227,293.1222839355469,297.1499938964844,293.1499938964844,0.1794189661741256,-3852.673828125,304.1468811035156,0.9893826246261596,0.2583542764186859,0.2448412626981735,293.15789794921875,297.1499938964844,293.1499938964844,0.0038363586645573,-1446.6287841796875,296.3803100585937,0.5685940384864807,0.050000000745058,0.2282442450523376,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1885681152344,291.14373779296875,1.0,0.1921563893556594,0.8055208921432495,0.8055208921432495,1.0,1.0,-0.9064385294914246,0.3779780268669128,0.5284605026245117,0.1651745289564132,0.0,0.0,0.2423363327980041,24.48523712158203,25.0,-0.2938907742500305,-5763.916015625,80.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1290393322706222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712303906679153,0.1712347269058227,-4.335299308877438e-06,0.0,0.000130958520458,0.0,0.0,6.911368370056152,0.0,0.0,0.0,0.2815209627151489,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881900489330291,-2070.8515625,304.1471862792969,0.8162391185760498,0.1458172053098678,0.1316017806529998,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685940384864807,0.050000000745058,0.048116561025381,293.1277160644531,297.1499938964844,293.1499938964844,0.0883541777729988,-1613.050537109375,304.1470642089844,0.8166252970695496,0.1460620164871215,0.1025096401572227,293.1222839355469,297.1499938964844,293.1499938964844,0.1794189661741256,-3852.673828125,304.1468811035156,0.9893826246261596,0.2583542764186859,0.2448412626981735,293.15789794921875,297.1499938964844,293.1499938964844,0.0038363586645573,-1446.6287841796875,296.3803100585937,0.5685940384864807,0.050000000745058,0.2282442450523376,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1885681152344,291.14373779296875,1.0,0.1921563893556594,0.8055208921432495,0.8055208921432495,1.0,1.0,-0.9064385294914246,0.3779780268669128,0.5284605026245117,0.1651745289564132,0.0,0.0,0.2423363327980041,24.48523712158203,25.0,-0.2938907742500305,-5763.916015625,80.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1290393322706222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712303906679153,0.1712347269058227,-4.335299308877438e-06,0.0,0.000130958520458,0.0,0.0,6.911368370056152,0.0,0.0,0.0,0.2815209627151489,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884680822491645,-2076.029541015625,304.1471862792969,0.8170002102851868,0.1461822986602783,0.1319297552108764,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686957240104675,0.050000000745058,0.0481159351766109,293.12701416015625,297.1499938964844,293.1499938964844,0.0886718332767486,-1617.656982421875,304.1470031738281,0.8174781799316406,0.1464832723140716,0.10280192643404,293.12225341796875,297.1499938964844,293.1499938964844,0.1797305196523666,-3858.00439453125,304.1468811035156,0.9898664951324464,0.2587118148803711,0.2451781779527664,293.1561889648437,297.1499938964844,293.1499938964844,0.0038388567045331,-1447.53857421875,296.38348388671875,0.5686957240104675,0.050000000745058,0.22824127972126,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1874694824219,291.1436462402344,1.0,0.1922829151153564,0.8054912686347961,0.8054912686347961,1.0,1.0,-0.9075829982757568,0.3784609735012054,0.5291220545768738,0.1654587388038635,0.0,0.0,0.2427696287631988,24.482702255249023,25.0,-0.2844701707363128,-5771.841796875,80.23245239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.1291660368442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715149581432342,0.1715192943811416,-4.335865924076643e-06,0.0,0.000131087101181,0.0,0.0,6.924337387084961,0.0,0.0,0.0,0.2815722227096557,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887445732951164,-2081.17919921875,304.1471862792969,0.8177546262741089,0.1465454846620559,0.1322559863328933,293.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.56879723072052,0.050000000745058,0.0481153093278408,293.1263427734375,297.1499938964844,293.1499938964844,0.0889924317598342,-1622.3062744140625,304.14697265625,0.8183339238166809,0.1469084620475769,0.10309699177742,293.1222229003906,297.1499938964844,293.1499938964844,0.1800413429737091,-3863.320556640625,304.1468811035156,0.9903461933135986,0.2590685784816742,0.2455142885446548,293.15447998046875,297.1499938964844,293.1499938964844,0.003841595724225,-1448.5350341796875,296.386962890625,0.56879723072052,0.050000000745058,0.2282383143901825,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1863098144531,291.1435546875,1.0,0.1924099922180175,0.8054578900337219,0.8054578900337219,1.0,1.0,-0.9087278246879578,0.3789401650428772,0.5297876596450806,0.165752425789833,0.0,0.0,0.2432086020708084,24.48041725158692,25.0,-0.266056627035141,-5779.7373046875,80.43730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.1292953938245773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718040704727172,0.1718084067106247,-4.336442543717567e-06,0.0,0.0001312183885602,0.0,0.0,6.937521457672119,0.0,0.0,0.0,0.281624287366867,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892931669950485,-2091.397705078125,304.147216796875,0.8192455172538757,0.1472661644220352,0.132903590798378,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.569000244140625,0.050000000745058,0.0481140613555908,293.12506103515625,297.1499938964844,293.1499938964844,0.0896406173706054,-1631.706787109375,304.1469116210937,0.8200512528419495,0.1477677971124649,0.1036937609314918,293.1221923828125,297.1499938964844,293.1499938964844,0.1806608587503433,-3873.908447265625,304.1468811035156,0.9912940263748168,0.2597794532775879,0.2461842149496078,293.15106201171875,297.1499938964844,293.1499938964844,0.0038477093912661,-1450.756103515625,296.394775390625,0.569000244140625,0.050000000745058,0.2282323986291885,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.183837890625,291.1434020996094,1.0,0.1926654428243637,0.8053910732269287,0.8053910732269287,1.0,1.0,-0.9110167622566224,0.3798873722553253,0.5311293601989746,0.1663687080144882,0.0,0.0,0.244098275899887,24.476482391357425,25.0,-0.2125901579856872,-5795.4365234375,80.84906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.1295633167028427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723923683166504,0.1723967045545578,-4.3376176108722575e-06,0.0,0.0001314902910962,0.0,0.0,6.964372158050537,0.0,0.0,0.0,0.281730443239212,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892931669950485,-2091.397705078125,304.147216796875,0.8192455172538757,0.1472661644220352,0.132903590798378,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.569000244140625,0.050000000745058,0.0481140613555908,293.12506103515625,297.1499938964844,293.1499938964844,0.0896406173706054,-1631.706787109375,304.1469116210937,0.8200512528419495,0.1477677971124649,0.1036937609314918,293.1221923828125,297.1499938964844,293.1499938964844,0.1806608587503433,-3873.908447265625,304.1468811035156,0.9912940263748168,0.2597794532775879,0.2461842149496078,293.15106201171875,297.1499938964844,293.1499938964844,0.0038477093912661,-1450.756103515625,296.394775390625,0.569000244140625,0.050000000745058,0.2282323986291885,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.183837890625,291.1434020996094,1.0,0.1926654428243637,0.8053910732269287,0.8053910732269287,1.0,1.0,-0.9110167622566224,0.3798873722553253,0.5311293601989746,0.1663687080144882,0.0,0.0,0.244098275899887,24.476482391357425,25.0,-0.2125901579856872,-5795.4365234375,80.84906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.1295633167028427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723923683166504,0.1723967045545578,-4.3376176108722575e-06,0.0,0.0001314902910962,0.0,0.0,6.964372158050537,0.0,0.0,0.0,0.281730443239212,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898347198963165,-2101.4853515625,304.1472473144531,0.8207107782363892,0.1479779183864593,0.1335433423519134,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692026615142822,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0902974084019661,-1641.2320556640625,304.1468505859375,0.8217756748199463,0.148638367652893,0.1042987778782844,293.1221923828125,297.1499938964844,293.1499938964844,0.1812765300273895,-3884.421142578125,304.1469116210937,0.9922248721122742,0.2604860365390777,0.2468502074480056,293.1476745605469,297.1499938964844,293.1499938964844,0.0038547506555914,-1453.3092041015625,296.40386962890625,0.5692026615142822,0.050000000745058,0.2282264977693557,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.18115234375,291.143310546875,1.0,0.192922368645668,0.8053243160247803,0.8053243160247803,1.0,1.0,-0.9133015275001526,0.3808177709579468,0.5324837565422058,0.1670243889093399,0.0,0.0,0.2449989914894104,24.47348594665528,25.0,-0.1466875970363617,-5810.9755859375,81.26309967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.1298471093177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729912757873535,0.1729956120252609,-4.338817234383896e-06,0.0,0.0001317783171543,0.0,0.0,6.991738796234131,0.0,0.0,0.0,0.281838595867157,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898347198963165,-2101.4853515625,304.1472473144531,0.8207107782363892,0.1479779183864593,0.1335433423519134,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692026615142822,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0902974084019661,-1641.2320556640625,304.1468505859375,0.8217756748199463,0.148638367652893,0.1042987778782844,293.1221923828125,297.1499938964844,293.1499938964844,0.1812765300273895,-3884.421142578125,304.1469116210937,0.9922248721122742,0.2604860365390777,0.2468502074480056,293.1476745605469,297.1499938964844,293.1499938964844,0.0038547506555914,-1453.3092041015625,296.40386962890625,0.5692026615142822,0.050000000745058,0.2282264977693557,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.18115234375,291.143310546875,1.0,0.192922368645668,0.8053243160247803,0.8053243160247803,1.0,1.0,-0.9133015275001526,0.3808177709579468,0.5324837565422058,0.1670243889093399,0.0,0.0,0.2449989914894104,24.47348594665528,25.0,-0.1466875970363617,-5810.9755859375,81.26309967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.1298471093177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729912757873535,0.1729956120252609,-4.338817234383896e-06,0.0,0.0001317783171543,0.0,0.0,6.991738796234131,0.0,0.0,0.0,0.281838595867157,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903688371181488,-2111.4345703125,304.14727783203125,0.8221513032913208,0.1486802250146865,0.1341747939586639,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694046020507812,0.050000000745058,0.048111580312252,293.1228332519531,297.1499938964844,293.1499938964844,0.0909608602523803,-1650.8529052734375,304.14678955078125,0.8235045075416565,0.1495175212621688,0.1049102172255516,293.1221923828125,297.1499938964844,293.1499938964844,0.1818879395723343,-3894.851318359375,304.1469116210937,0.9931387901306152,0.2611879110336303,0.2475118786096573,293.1442565917969,297.1499938964844,293.1499938964844,0.0038626976311206,-1456.18603515625,296.4141540527344,0.5694046020507812,0.050000000745058,0.2282206267118454,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.17828369140625,291.14324951171875,1.0,0.1931803226470947,0.8052516579627991,0.8052516579627991,1.0,1.0,-0.915578842163086,0.3817296922206878,0.5338491797447205,0.1677178144454956,0.0,0.0,0.2459033131599426,24.47138023376465,25.0,-0.0728919133543968,-5826.3408203125,81.67874908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1301478743553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735958904027938,0.1736002266407013,-4.340031409810763e-06,0.0,0.0001320835581282,0.0,0.0,7.01939868927002,0.0,0.0,0.0,0.281947910785675,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903688371181488,-2111.4345703125,304.14727783203125,0.8221513032913208,0.1486802250146865,0.1341747939586639,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694046020507812,0.050000000745058,0.048111580312252,293.1228332519531,297.1499938964844,293.1499938964844,0.0909608602523803,-1650.8529052734375,304.14678955078125,0.8235045075416565,0.1495175212621688,0.1049102172255516,293.1221923828125,297.1499938964844,293.1499938964844,0.1818879395723343,-3894.851318359375,304.1469116210937,0.9931387901306152,0.2611879110336303,0.2475118786096573,293.1442565917969,297.1499938964844,293.1499938964844,0.0038626976311206,-1456.18603515625,296.4141540527344,0.5694046020507812,0.050000000745058,0.2282206267118454,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.17828369140625,291.14324951171875,1.0,0.1931803226470947,0.8052516579627991,0.8052516579627991,1.0,1.0,-0.915578842163086,0.3817296922206878,0.5338491797447205,0.1677178144454956,0.0,0.0,0.2459033131599426,24.47138023376465,25.0,-0.0728919133543968,-5826.3408203125,81.67874908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1301478743553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735958904027938,0.1736002266407013,-4.340031409810763e-06,0.0,0.0001320835581282,0.0,0.0,7.01939868927002,0.0,0.0,0.0,0.281947910785675,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.090895190834999,-2121.23828125,304.1473083496094,0.8235679864883423,0.1493726223707199,0.1347974836826324,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696062445640564,0.050000000745058,0.0481103472411632,293.12176513671875,297.1499938964844,293.1499938964844,0.0916372090578079,-1660.66064453125,304.146728515625,0.8252540230751038,0.1504209488630294,0.1055340096354484,293.1222839355469,297.1499938964844,293.1499938964844,0.1824887990951538,-3905.089599609375,304.1469421386719,0.9940290451049804,0.2618727087974548,0.2481620460748672,293.1408386230469,297.1499938964844,293.1499938964844,0.0038715288974344,-1459.3782958984375,296.4256591796875,0.5696062445640564,0.050000000745058,0.2282147705554962,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1751403808594,291.14324951171875,1.0,0.1934388577938079,0.8051789999008179,0.8051789999008179,1.0,1.0,-0.9178467988967896,0.3826235830783844,0.5352232456207275,0.1684468686580658,0.0,0.0,0.2468041628599167,24.47006225585937,25.0,-0.002308445982635,-5841.53173828125,82.09547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.1304648369550705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742013692855835,0.1742057055234909,-4.34125104220584e-06,0.0,0.0001324052136624,0.0,0.0,7.047130584716797,0.0,0.0,0.0,0.282057523727417,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.090895190834999,-2121.23828125,304.1473083496094,0.8235679864883423,0.1493726223707199,0.1347974836826324,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696062445640564,0.050000000745058,0.0481103472411632,293.12176513671875,297.1499938964844,293.1499938964844,0.0916372090578079,-1660.66064453125,304.146728515625,0.8252540230751038,0.1504209488630294,0.1055340096354484,293.1222839355469,297.1499938964844,293.1499938964844,0.1824887990951538,-3905.089599609375,304.1469421386719,0.9940290451049804,0.2618727087974548,0.2481620460748672,293.1408386230469,297.1499938964844,293.1499938964844,0.0038715288974344,-1459.3782958984375,296.4256591796875,0.5696062445640564,0.050000000745058,0.2282147705554962,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1751403808594,291.14324951171875,1.0,0.1934388577938079,0.8051789999008179,0.8051789999008179,1.0,1.0,-0.9178467988967896,0.3826235830783844,0.5352232456207275,0.1684468686580658,0.0,0.0,0.2468041628599167,24.47006225585937,25.0,-0.002308445982635,-5841.53173828125,82.09547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.1304648369550705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742013692855835,0.1742057055234909,-4.34125104220584e-06,0.0,0.0001324052136624,0.0,0.0,7.047130584716797,0.0,0.0,0.0,0.282057523727417,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.091155894100666,-2126.09375,304.1473083496094,0.8242686986923218,0.14971724152565,0.1351060718297958,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697068572044373,0.050000000745058,0.048109732568264,293.1212463378906,297.1499938964844,293.1499938964844,0.0919840857386589,-1665.690673828125,304.1466979980469,0.8261455297470093,0.1508814990520477,0.1058541089296341,293.12237548828125,297.1499938964844,293.1499938964844,0.1827812045812606,-3910.06640625,304.14697265625,0.9944607019424438,0.2622061967849731,0.2484782189130783,293.1391296386719,297.1499938964844,293.1499938964844,0.0038763007614761,-1461.1015625,296.431884765625,0.5697068572044373,0.050000000745058,0.2282118499279022,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314819335937,293.1734924316406,291.1432800292969,1.0,0.1935682594776153,0.8051427006721497,0.8051427006721497,1.0,1.0,-0.9189766049385072,0.3830638825893402,0.5359126925468445,0.1688235849142074,0.0,0.0,0.2472517192363739,24.469688415527344,25.0,0.0265102181583642,-5849.06201171875,82.30411529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1306293308734893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174503207206726,0.1745075434446334,-4.341859948908677e-06,0.0,0.0001325721677858,0.0,0.0,7.060967445373535,0.0,0.0,0.0,0.2821122109889984,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914208218455314,-2131.029296875,304.1473083496094,0.8249786496162415,0.1500741094350814,0.135419949889183,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698078870773315,0.050000000745058,0.0481091141700744,293.1208190917969,297.1499938964844,293.1499938964844,0.0923277884721756,-1670.6727294921875,304.14666748046875,0.827028214931488,0.1513295471668243,0.1061711087822914,293.1224670410156,297.1499938964844,293.1499938964844,0.1830701977014541,-3914.982666015625,304.1470031738281,0.9948863387107848,0.2625365853309631,0.2487906515598297,293.1374206542969,297.1499938964844,293.1499938964844,0.0038812905550003,-1462.9027099609375,296.4383850097656,0.5698078870773315,0.050000000745058,0.2282089293003082,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.1717529296875,291.143310546875,1.0,0.1936977058649063,0.8051040172576904,0.8051040172576904,1.0,1.0,-0.9201045036315918,0.3835003077983856,0.5366042256355286,0.1692076176404953,0.0,0.0,0.2476970255374908,24.46941947937012,25.0,0.05272813513875,-5856.55859375,82.5129623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1307971030473709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748041659593582,0.1748085021972656,-4.3424679461168125e-06,0.0,0.0001327424397459,0.0,0.0,7.074772357940674,0.0,0.0,0.0,0.2821667790412903,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919715091586113,-2141.2919921875,304.1473083496094,0.8264424204826355,0.1508080512285232,0.1360731273889541,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700094699859619,0.050000000745058,0.0481078848242759,293.1202087402344,297.1499938964844,293.1499938964844,0.0929879993200302,-1680.2354736328125,304.1466979980469,0.8287264108657837,0.1521915644407272,0.1067792847752571,293.1226806640625,297.1499938964844,293.1499938964844,0.1836414039134979,-3924.695068359375,304.14703369140625,0.9957219362258912,0.2631908655166626,0.2494082450866699,293.13397216796875,297.1499938964844,293.1499938964844,0.0038919697981327,-1466.755126953125,296.4523620605469,0.5700094699859619,0.050000000745058,0.2282030880451202,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.1679077148437,291.14337158203125,1.0,0.193956583738327,0.8050265908241272,0.8050265908241272,1.0,1.0,-0.9223512411117554,0.3843613564968109,0.5379898548126221,0.1699950098991394,0.0,0.0,0.2485794723033905,24.46936416625977,25.0,0.0722495689988136,-5871.46923828125,82.93090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.131141796708107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754021644592285,0.1754065006971359,-4.343678483564872e-06,0.0,0.0001330922532361,0.0,0.0,7.1022257804870605,0.0,0.0,0.0,0.2822753489017486,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919715091586113,-2141.2919921875,304.1473083496094,0.8264424204826355,0.1508080512285232,0.1360731273889541,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700094699859619,0.050000000745058,0.0481078848242759,293.1202087402344,297.1499938964844,293.1499938964844,0.0929879993200302,-1680.2354736328125,304.1466979980469,0.8287264108657837,0.1521915644407272,0.1067792847752571,293.1226806640625,297.1499938964844,293.1499938964844,0.1836414039134979,-3924.695068359375,304.14703369140625,0.9957219362258912,0.2631908655166626,0.2494082450866699,293.13397216796875,297.1499938964844,293.1499938964844,0.0038919697981327,-1466.755126953125,296.4523620605469,0.5700094699859619,0.050000000745058,0.2282030880451202,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.1679077148437,291.14337158203125,1.0,0.193956583738327,0.8050265908241272,0.8050265908241272,1.0,1.0,-0.9223512411117554,0.3843613564968109,0.5379898548126221,0.1699950098991394,0.0,0.0,0.2485794723033905,24.46936416625977,25.0,0.0722495689988136,-5871.46923828125,82.93090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.131141796708107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754021644592285,0.1754065006971359,-4.343678483564872e-06,0.0,0.0001330922532361,0.0,0.0,7.1022257804870605,0.0,0.0,0.0,0.2822753489017486,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925037711858749,-2151.208740234375,304.1473083496094,0.8278329372406006,0.1514876931905746,0.1367015242576599,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701912045478821,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936299338936805,-1689.531982421875,304.146728515625,0.830352246761322,0.1530330777168274,0.1073685809969902,293.1228942871094,297.1499938964844,293.1499938964844,0.1842104345560073,-3934.3740234375,304.1470642089844,0.996519923210144,0.2638394832611084,0.2500198185443878,293.13055419921875,297.1499938964844,293.1499938964844,0.0039035654626786,-1470.948486328125,296.46734619140625,0.5701912045478821,0.050000000745058,0.22819784283638,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.160888671875,291.1431579589844,1.0,0.1942141950130462,0.804949164390564,0.804949164390564,1.0,1.0,-0.9245392084121704,0.3851871788501739,0.5393520593643188,0.1707959622144699,0.0,0.0,0.2494914680719375,24.47232818603516,25.0,-0.2863816320896148,-5886.85595703125,83.34417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.1314965039491653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760098785161972,0.1760142296552658,-4.344909029896371e-06,0.0,0.000133452238515,0.0,0.0,7.130154132843018,0.0,0.0,0.0,0.2823862731456756,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925037711858749,-2151.208740234375,304.1473083496094,0.8278329372406006,0.1514876931905746,0.1367015242576599,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701912045478821,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936299338936805,-1689.531982421875,304.146728515625,0.830352246761322,0.1530330777168274,0.1073685809969902,293.1228942871094,297.1499938964844,293.1499938964844,0.1842104345560073,-3934.3740234375,304.1470642089844,0.996519923210144,0.2638394832611084,0.2500198185443878,293.13055419921875,297.1499938964844,293.1499938964844,0.0039035654626786,-1470.948486328125,296.46734619140625,0.5701912045478821,0.050000000745058,0.22819784283638,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.160888671875,291.1431579589844,1.0,0.1942141950130462,0.804949164390564,0.804949164390564,1.0,1.0,-0.9245392084121704,0.3851871788501739,0.5393520593643188,0.1707959622144699,0.0,0.0,0.2494914680719375,24.47232818603516,25.0,-0.2863816320896148,-5886.85595703125,83.34417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.1314965039491653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760098785161972,0.1760142296552658,-4.344909029896371e-06,0.0,0.000133452238515,0.0,0.0,7.130154132843018,0.0,0.0,0.0,0.2823862731456756,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929800420999527,-2160.072509765625,304.1474304199219,0.8292037844657898,0.1521024256944656,0.1372619420289993,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704703330993652,0.050000000745058,0.0481050834059715,293.11590576171875,297.1499938964844,293.1499938964844,0.0945267379283905,-1702.571044921875,304.1462707519531,0.8326677680015564,0.154569536447525,0.1082001999020576,293.12310791015625,297.1499938964844,293.1499938964844,0.1847753226757049,-3943.980712890625,304.1471252441406,0.9974074959754944,0.2644836008548736,0.2506264448165893,293.1271057128906,297.1499938964844,293.1499938964844,0.0039161262102425,-1475.489501953125,296.4835510253906,0.5704703330993652,0.050000000745058,0.2281898111104965,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1539001464844,291.1429138183594,1.0,0.1944740563631057,0.8048678636550903,0.8048678636550903,1.0,1.0,-0.9269260764122008,0.3860991299152374,0.5408269762992859,0.17164346575737,0.0,0.0,0.2504484355449676,24.462871551513672,25.0,-0.3931543529033661,-5903.34716796875,83.77679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.1318617612123489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766571253538131,0.1766614615917205,-4.34622188549838e-06,0.0,0.0001338229194516,0.0,0.0,7.159933567047119,0.0,0.0,0.0,0.2825043201446533,4.0,0.0,1.0
