time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929800420999527,-2160.072509765625,304.1474304199219,0.8292037844657898,0.1521024256944656,0.1372619420289993,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704703330993652,0.050000000745058,0.0481050834059715,293.11590576171875,297.1499938964844,293.1499938964844,0.0945267379283905,-1702.571044921875,304.1462707519531,0.8326677680015564,0.154569536447525,0.1082001999020576,293.12310791015625,297.1499938964844,293.1499938964844,0.1847753226757049,-3943.980712890625,304.1471252441406,0.9974074959754944,0.2644836008548736,0.2506264448165893,293.1271057128906,297.1499938964844,293.1499938964844,0.0039161262102425,-1475.489501953125,296.4835510253906,0.5704703330993652,0.050000000745058,0.2281898111104965,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1539001464844,291.1429138183594,1.0,0.1944740563631057,0.8048678636550903,0.8048678636550903,1.0,1.0,-0.9269260764122008,0.3860991299152374,0.5408269762992859,0.17164346575737,0.0,0.0,0.2504484355449676,24.462871551513672,25.0,-0.3931543529033661,-5903.34716796875,83.77679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.1318617612123489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766571253538131,0.1766614615917205,-4.34622188549838e-06,0.0,0.0001338229194516,0.0,0.0,7.159933567047119,0.0,0.0,0.0,0.2825043201446533,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934421196579933,-2168.688720703125,304.1474914550781,0.8309966921806335,0.152694284915924,0.1377933770418167,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711671113967896,0.050000000745058,0.048100896179676,293.10369873046875,297.1499938964844,293.1499938964844,0.0967281907796859,-1734.6683349609375,304.1438293457031,0.8383739590644836,0.1578980535268783,0.1102493777871131,293.1231689453125,297.1499938964844,293.1499938964844,0.1851091235876083,-3949.533935546875,304.1475524902344,0.998445987701416,0.2651540040969848,0.2509402632713318,293.12359619140625,297.1499938964844,293.1499938964844,0.0039296238683164,-1480.4307861328125,296.5004272460937,0.5711671113967896,0.050000000745058,0.2281699478626251,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1475524902344,291.1413269042969,1.0,0.1947662085294723,0.8047865629196167,0.8047865629196167,1.0,1.0,-0.9303762912750244,0.3874935209751129,0.5428828001022339,0.172682911157608,0.0,0.0,0.2516369223594665,24.401456832885746,25.0,-2.1136178970336914,-5923.87890625,84.3291244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.132243663072586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17740398645401,0.1774083375930786,-4.347728918219218e-06,0.0,0.0001342105097137,0.0,0.0,7.194323539733887,0.0,0.0,0.0,0.2826429307460785,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934421196579933,-2168.688720703125,304.1474914550781,0.8309966921806335,0.152694284915924,0.1377933770418167,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711671113967896,0.050000000745058,0.048100896179676,293.10369873046875,297.1499938964844,293.1499938964844,0.0967281907796859,-1734.6683349609375,304.1438293457031,0.8383739590644836,0.1578980535268783,0.1102493777871131,293.1231689453125,297.1499938964844,293.1499938964844,0.1851091235876083,-3949.533935546875,304.1475524902344,0.998445987701416,0.2651540040969848,0.2509402632713318,293.12359619140625,297.1499938964844,293.1499938964844,0.0039296238683164,-1480.4307861328125,296.5004272460937,0.5711671113967896,0.050000000745058,0.2281699478626251,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1475524902344,291.1413269042969,1.0,0.1947662085294723,0.8047865629196167,0.8047865629196167,1.0,1.0,-0.9303762912750244,0.3874935209751129,0.5428828001022339,0.172682911157608,0.0,0.0,0.2516369223594665,24.401456832885746,25.0,-2.1136178970336914,-5923.87890625,84.3291244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.132243663072586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17740398645401,0.1774083375930786,-4.347728918219218e-06,0.0,0.0001342105097137,0.0,0.0,7.194323539733887,0.0,0.0,0.0,0.2826429307460785,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936715975403785,-2172.970703125,304.1475524902344,0.8318080306053162,0.1529859602451324,0.1380546391010284,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5714478492736816,0.050000000745058,0.0480992160737514,293.0964660644531,297.1499938964844,293.1499938964844,0.0981726050376892,-1755.666748046875,304.142333984375,0.8418989777565002,0.1599084436893463,0.1115883141756057,293.12274169921875,297.1499938964844,293.1499938964844,0.1849466264247894,-3946.63427734375,304.1482849121094,0.9985374212265016,0.2655742764472961,0.2507249116897583,293.1217956542969,297.1499938964844,293.1499938964844,0.0039370222948491,-1483.1480712890625,296.50927734375,0.5714478492736816,0.050000000745058,0.2281619757413864,291.1405944824219,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.144287109375,291.140380859375,1.0,0.1949201822280883,0.8047458529472351,0.8047458529472351,1.0,1.0,-0.9320215582847596,0.3881519734859466,0.5438696146011353,0.1731960922479629,0.0,0.0,0.25236976146698,24.380556106567383,25.0,-2.1867547035217285,-5935.65087890625,84.60757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.1324467360973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17788165807724,0.1778860092163086,-4.348692073108396e-06,0.0,0.0001344165939372,0.0,0.0,7.216340065002441,0.0,0.0,0.0,0.2827311158180237,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938961952924728,-2177.154296875,304.1475830078125,0.8325565457344055,0.1532754600048065,0.1383141726255417,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5716762542724609,0.050000000745058,0.0480978488922119,293.089111328125,297.1499938964844,293.1499938964844,0.0997284501791,-1778.2069091796875,304.1408996582031,0.8456056118011475,0.1620307862758636,0.1130284816026687,293.1218566894531,297.1499938964844,293.1499938964844,0.1846186816692352,-3940.831298828125,304.1492004394531,0.9984005689620972,0.266094297170639,0.2503271996974945,293.1199645996094,297.1499938964844,293.1499938964844,0.0039447071030735,-1485.943115234375,296.5187683105469,0.5716762542724609,0.050000000745058,0.2281554937362671,291.1399841308594,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1410217285156,291.1399230957031,1.0,0.195076435804367,0.8046973943710327,0.8046973943710327,1.0,1.0,-0.9335769414901732,0.3887681663036346,0.5448088049888611,0.1736956238746643,0.0,0.0,0.2530996203422546,24.36678504943848,25.0,-1.6054795980453491,-5947.54150390625,84.88036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,305.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.1326601654291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783849149942398,0.1783892661333084,-4.349717073637294e-06,0.0,0.0001346331991953,0.0,0.0,7.239570617675781,0.0,0.0,0.0,0.2828231453895569,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094333216547966,-2185.278564453125,304.14764404296875,0.8340085744857788,0.1538477689027786,0.1388274580240249,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.572102427482605,0.050000000745058,0.048095304518938,293.07489013671875,297.1499938964844,293.1499938964844,0.1030391827225685,-1825.872802734375,304.138427734375,0.8533983826637268,0.1664563715457916,0.1160783022642135,293.1186218261719,297.1499938964844,293.1499938964844,0.1837753057479858,-3926.09521484375,304.1508483886719,0.9979240894317628,0.2674594223499298,0.2493568211793899,293.1161499023437,297.1499938964844,293.1499938964844,0.0039608562365174,-1491.7587890625,296.53955078125,0.572102427482605,0.050000000745058,0.2281434237957,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13446044921875,291.1398010253906,1.0,0.1953961551189422,0.8046004176139832,0.8046004176139832,1.0,1.0,-0.9366697669029236,0.3899915814399719,0.5466781854629517,0.1746953129768371,0.0,0.0,0.2544827163219452,24.34401130676269,25.0,-0.5207498073577881,-5970.38427734375,85.4327163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491027832031,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1331184059381485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793547868728637,0.1793591380119323,-4.351711595518282e-06,0.0,0.0001350982638541,0.0,0.0,7.284426212310791,0.0,0.0,0.0,0.2830004692077636,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094333216547966,-2185.278564453125,304.14764404296875,0.8340085744857788,0.1538477689027786,0.1388274580240249,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.572102427482605,0.050000000745058,0.048095304518938,293.07489013671875,297.1499938964844,293.1499938964844,0.1030391827225685,-1825.872802734375,304.138427734375,0.8533983826637268,0.1664563715457916,0.1160783022642135,293.1186218261719,297.1499938964844,293.1499938964844,0.1837753057479858,-3926.09521484375,304.1508483886719,0.9979240894317628,0.2674594223499298,0.2493568211793899,293.1161499023437,297.1499938964844,293.1499938964844,0.0039608562365174,-1491.7587890625,296.53955078125,0.572102427482605,0.050000000745058,0.2281434237957,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13446044921875,291.1398010253906,1.0,0.1953961551189422,0.8046004176139832,0.8046004176139832,1.0,1.0,-0.9366697669029236,0.3899915814399719,0.5466781854629517,0.1746953129768371,0.0,0.0,0.2544827163219452,24.34401130676269,25.0,-0.5207498073577881,-5970.38427734375,85.4327163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491027832031,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1331184059381485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793547868728637,0.1793591380119323,-4.351711595518282e-06,0.0,0.0001350982638541,0.0,0.0,7.284426212310791,0.0,0.0,0.0,0.2830004692077636,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.094765231013298,-2193.31494140625,304.147705078125,0.8355801701545715,0.1544118523597717,0.1393323987722396,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726441144943237,0.050000000745058,0.0480920895934104,293.0622253417969,297.1499938964844,293.1499938964844,0.1064657196402549,-1874.804443359375,304.1365966796875,0.8615303635597229,0.1709330826997757,0.1192013099789619,293.1142272949219,297.1499938964844,293.1499938964844,0.1831186711788177,-3914.74169921875,304.1516418457031,0.9977824687957764,0.2691451907157898,0.2486123144626617,293.1122436523437,297.1499938964844,293.1499938964844,0.0039781918749213,-1498.0106201171875,296.5619506835937,0.5726441144943237,0.050000000745058,0.2281281650066375,291.1393737792969,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.127197265625,291.1392822265625,1.0,0.1957338750362396,0.8045034408569336,0.8045034408569336,1.0,1.0,-0.9401078820228576,0.3913712799549103,0.548736572265625,0.1757612973451614,0.0,0.0,0.2559219002723694,24.30806541442871,25.0,-0.8015912175178528,-5994.0439453125,86.0329360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.1336150169372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803305894136428,0.1803349405527115,-4.353718850325095e-06,0.0,0.0001356022548861,0.0,0.0,7.329630374908447,0.0,0.0,0.0,0.283180683851242,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.094765231013298,-2193.31494140625,304.147705078125,0.8355801701545715,0.1544118523597717,0.1393323987722396,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726441144943237,0.050000000745058,0.0480920895934104,293.0622253417969,297.1499938964844,293.1499938964844,0.1064657196402549,-1874.804443359375,304.1365966796875,0.8615303635597229,0.1709330826997757,0.1192013099789619,293.1142272949219,297.1499938964844,293.1499938964844,0.1831186711788177,-3914.74169921875,304.1516418457031,0.9977824687957764,0.2691451907157898,0.2486123144626617,293.1122436523437,297.1499938964844,293.1499938964844,0.0039781918749213,-1498.0106201171875,296.5619506835937,0.5726441144943237,0.050000000745058,0.2281281650066375,291.1393737792969,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.127197265625,291.1392822265625,1.0,0.1957338750362396,0.8045034408569336,0.8045034408569336,1.0,1.0,-0.9401078820228576,0.3913712799549103,0.548736572265625,0.1757612973451614,0.0,0.0,0.2559219002723694,24.30806541442871,25.0,-0.8015912175178528,-5994.0439453125,86.0329360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.1336150169372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803305894136428,0.1803349405527115,-4.353718850325095e-06,0.0,0.0001356022548861,0.0,0.0,7.329630374908447,0.0,0.0,0.0,0.283180683851242,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951927304267883,-2201.268798828125,304.14776611328125,0.8371100425720215,0.1549689024686813,0.1398310959339141,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731570720672607,0.050000000745058,0.0480890534818172,293.0513916015625,297.1499938964844,293.1499938964844,0.1098955795168876,-1923.39501953125,304.1353759765625,0.8695758581161499,0.1753569692373275,0.1222967654466629,293.1094055175781,297.1499938964844,293.1499938964844,0.182517796754837,-3904.41455078125,304.152099609375,0.997675359249115,0.2710321843624115,0.2479373514652252,293.1082458496094,297.1499938964844,293.1499938964844,0.0039968909695744,-1504.751708984375,296.5858154296875,0.5731570720672607,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.12030029296875,291.1387023925781,1.0,0.1960866898298263,0.804395318031311,0.804395318031311,1.0,1.0,-0.9435906410217284,0.3927709460258484,0.5508196949958801,0.1768362820148468,0.0,0.0,0.2574707865715027,24.27740859985352,25.0,-0.6309330463409424,-6019.22314453125,86.65357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,305.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.1341504007577896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813991814851761,0.1814035326242447,-4.35592210124014e-06,0.0,0.0001361456088488,0.0,0.0,7.379226207733154,0.0,0.0,0.0,0.2833780944347381,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951927304267883,-2201.268798828125,304.14776611328125,0.8371100425720215,0.1549689024686813,0.1398310959339141,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731570720672607,0.050000000745058,0.0480890534818172,293.0513916015625,297.1499938964844,293.1499938964844,0.1098955795168876,-1923.39501953125,304.1353759765625,0.8695758581161499,0.1753569692373275,0.1222967654466629,293.1094055175781,297.1499938964844,293.1499938964844,0.182517796754837,-3904.41455078125,304.152099609375,0.997675359249115,0.2710321843624115,0.2479373514652252,293.1082458496094,297.1499938964844,293.1499938964844,0.0039968909695744,-1504.751708984375,296.5858154296875,0.5731570720672607,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.12030029296875,291.1387023925781,1.0,0.1960866898298263,0.804395318031311,0.804395318031311,1.0,1.0,-0.9435906410217284,0.3927709460258484,0.5508196949958801,0.1768362820148468,0.0,0.0,0.2574707865715027,24.27740859985352,25.0,-0.6309330463409424,-6019.22314453125,86.65357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,305.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.1341504007577896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813991814851761,0.1814035326242447,-4.35592210124014e-06,0.0,0.0001361456088488,0.0,0.0,7.379226207733154,0.0,0.0,0.0,0.2833780944347381,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956111028790474,-2209.043212890625,304.1478271484375,0.8385846614837646,0.1555186063051223,0.1403235048055648,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736298561096191,0.050000000745058,0.0480862669646739,293.0422668457031,297.1499938964844,293.1499938964844,0.1132980436086654,-1971.228759765625,304.13458251953125,0.8774497509002686,0.1797071248292923,0.1253447532653808,293.1043395996094,297.1499938964844,293.1499938964844,0.1819508820772171,-3894.70068359375,304.15234375,0.9975740313529968,0.2730830609798431,0.2473143637180328,293.10418701171875,297.1499938964844,293.1499938964844,0.004016694612801,-1511.853515625,296.6114807128906,0.5736298561096191,0.050000000745058,0.2281005531549453,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.114013671875,291.1386108398437,1.0,0.1964513212442398,0.8042871356010437,0.8042871356010437,1.0,1.0,-0.947072982788086,0.3941732943058014,0.5528996586799622,0.177906796336174,0.0,0.0,0.2590028643608093,24.25308609008789,25.0,-0.2044040113687515,-6044.42724609375,87.2878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024169921875,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1347240358591079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824782192707061,0.1824825704097747,-4.35816400568001e-06,0.0,0.0001367277727695,0.0,0.0,7.429426193237305,0.0,0.0,0.0,0.283577412366867,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956111028790474,-2209.043212890625,304.1478271484375,0.8385846614837646,0.1555186063051223,0.1403235048055648,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736298561096191,0.050000000745058,0.0480862669646739,293.0422668457031,297.1499938964844,293.1499938964844,0.1132980436086654,-1971.228759765625,304.13458251953125,0.8774497509002686,0.1797071248292923,0.1253447532653808,293.1043395996094,297.1499938964844,293.1499938964844,0.1819508820772171,-3894.70068359375,304.15234375,0.9975740313529968,0.2730830609798431,0.2473143637180328,293.10418701171875,297.1499938964844,293.1499938964844,0.004016694612801,-1511.853515625,296.6114807128906,0.5736298561096191,0.050000000745058,0.2281005531549453,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.114013671875,291.1386108398437,1.0,0.1964513212442398,0.8042871356010437,0.8042871356010437,1.0,1.0,-0.947072982788086,0.3941732943058014,0.5528996586799622,0.177906796336174,0.0,0.0,0.2590028643608093,24.25308609008789,25.0,-0.2044040113687515,-6044.42724609375,87.2878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024169921875,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1347240358591079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824782192707061,0.1824825704097747,-4.35816400568001e-06,0.0,0.0001367277727695,0.0,0.0,7.429426193237305,0.0,0.0,0.0,0.283577412366867,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958176031708717,-2212.878173828125,304.1478271484375,0.8393006324768066,0.1557905972003936,0.1405672580003738,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738507509231567,0.050000000745058,0.0480849705636501,293.038330078125,297.1499938964844,293.1499938964844,0.114982470870018,-1994.7806396484373,304.13433837890625,0.8813003301620483,0.1818454563617706,0.1268451511859893,293.101806640625,297.1499938964844,293.1499938964844,0.1816828548908233,-3890.117431640625,304.15240478515625,0.9975258111953736,0.2741621732711792,0.2470228672027588,293.1021423339844,297.1499938964844,293.1499938964844,0.0040270034223794,-1515.542236328125,296.6249084472656,0.5738507509231567,0.050000000745058,0.2280943989753723,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.111083984375,291.1386413574219,1.0,0.1966371387243271,0.8042330741882324,0.8042330741882324,1.0,1.0,-0.9488075971603394,0.3948733508586883,0.5539342164993286,0.1784372180700302,0.0,0.0,0.2597603797912597,24.24321746826172,25.0,-0.0399434529244899,-6056.94287109375,87.60879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.1350231915712356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183013841509819,0.1830181926488876,-4.359280865173787e-06,0.0,0.0001370313693769,0.0,0.0,7.454384803771973,0.0,0.0,0.0,0.2836765646934509,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960223004221916,-2216.677978515625,304.1478576660156,0.84000164270401,0.1560606658458709,0.1408093273639679,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740609765052795,0.050000000745058,0.0480837374925613,293.0348205566406,297.1499938964844,293.1499938964844,0.1166510805487632,-2018.02978515625,304.1341552734375,0.8850801587104797,0.183954045176506,0.1283261030912399,293.0992431640625,297.1499938964844,293.1499938964844,0.181426003575325,-3885.72998046875,304.1524353027344,0.9974793791770936,0.2752740383148193,0.2467453330755233,293.1001281738281,297.1499938964844,293.1499938964844,0.0040375804528594,-1519.321533203125,296.638671875,0.5740609765052795,0.050000000745058,0.2280885428190231,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1082458496094,291.1387023925781,1.0,0.1968248188495636,0.8041720390319824,0.8041720390319824,1.0,1.0,-0.9505339860916138,0.3955707848072052,0.554963231086731,0.1789619922637939,0.0,0.0,0.2605090141296386,24.23486518859864,25.0,0.1109943315386772,-6069.400390625,87.93148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,305.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.1353291869163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835459172725677,0.1835502833127975,-4.360393177194055e-06,0.0,0.0001373419217998,0.0,0.0,7.47920560836792,0.0,0.0,0.0,0.2837751507759094,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964266434311866,-2224.1796875,304.1478881835937,0.8413582444190979,0.1565956175327301,0.141288623213768,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744485855102539,0.050000000745058,0.0480814650654792,293.0289306640625,297.1499938964844,293.1499938964844,0.1199280023574829,-2063.45751953125,304.13397216796875,0.8923929333686829,0.1880670040845871,0.1312194168567657,293.0941772460937,297.1499938964844,293.1499938964844,0.1809476613998413,-3877.571044921875,304.15240478515625,0.9973925352096558,0.2775871455669403,0.246233120560646,293.0960998535156,297.1499938964844,293.1499938964844,0.0040594902820885,-1527.134765625,296.66729736328125,0.5744485855102539,0.050000000745058,0.2280777692794799,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.10284423828125,291.13897705078125,1.0,0.1972042620182037,0.8040499687194824,0.8040499687194824,1.0,1.0,-0.9539515376091005,0.3969557881355285,0.5569957494735718,0.1799910515546798,0.0,0.0,0.2619692683219909,24.22259330749512,25.0,0.3512444496154785,-6094.04638671875,88.57990264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1359568834304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845908164978027,0.1845951676368713,-4.362585059425328e-06,0.0,0.0001379789609927,0.0,0.0,7.5280256271362305,0.0,0.0,0.0,0.2839691042900085,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964266434311866,-2224.1796875,304.1478881835937,0.8413582444190979,0.1565956175327301,0.141288623213768,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5744485855102539,0.050000000745058,0.0480814650654792,293.0289306640625,297.1499938964844,293.1499938964844,0.1199280023574829,-2063.45751953125,304.13397216796875,0.8923929333686829,0.1880670040845871,0.1312194168567657,293.0941772460937,297.1499938964844,293.1499938964844,0.1809476613998413,-3877.571044921875,304.15240478515625,0.9973925352096558,0.2775871455669403,0.246233120560646,293.0960998535156,297.1499938964844,293.1499938964844,0.0040594902820885,-1527.134765625,296.66729736328125,0.5744485855102539,0.050000000745058,0.2280777692794799,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.10284423828125,291.13897705078125,1.0,0.1972042620182037,0.8040499687194824,0.8040499687194824,1.0,1.0,-0.9539515376091005,0.3969557881355285,0.5569957494735718,0.1799910515546798,0.0,0.0,0.2619692683219909,24.22259330749512,25.0,0.3512444496154785,-6094.04638671875,88.57990264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1359568834304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845908164978027,0.1845951676368713,-4.362585059425328e-06,0.0,0.0001379789609927,0.0,0.0,7.5280256271362305,0.0,0.0,0.0,0.2839691042900085,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968347117304802,-2231.748291015625,304.1479187011719,0.8426792025566101,0.1571438312530517,0.141773521900177,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747945308685303,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231033280491828,-2107.194091796875,304.134033203125,0.8993278741836548,0.192017376422882,0.1340041160583496,293.0892028808594,297.1499938964844,293.1499938964844,0.1805159896612167,-3870.22021484375,304.1523132324219,0.9973135590553284,0.2800095379352569,0.2457754462957382,293.0921325683594,297.1499938964844,293.1499938964844,0.0040823286399245,-1535.2613525390625,296.6971740722656,0.5747945308685303,0.050000000745058,0.2280681729316711,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,293.0977783203125,291.13934326171875,1.0,0.1975870281457901,0.8039278984069824,0.8039278984069824,1.0,1.0,-0.9573125839233398,0.3983248770236969,0.5589877367019653,0.180987000465393,0.0,0.0,0.2633742094039917,24.21567726135254,25.0,0.4966117739677429,-6118.291015625,89.22956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.1365973800420761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856030076742172,0.185607373714447,-4.3647178245009854e-06,0.0,0.0001386289804941,0.0,0.0,7.575416564941406,0.0,0.0,0.0,0.284157395362854,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968347117304802,-2231.748291015625,304.1479187011719,0.8426792025566101,0.1571438312530517,0.141773521900177,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747945308685303,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231033280491828,-2107.194091796875,304.134033203125,0.8993278741836548,0.192017376422882,0.1340041160583496,293.0892028808594,297.1499938964844,293.1499938964844,0.1805159896612167,-3870.22021484375,304.1523132324219,0.9973135590553284,0.2800095379352569,0.2457754462957382,293.0921325683594,297.1499938964844,293.1499938964844,0.0040823286399245,-1535.2613525390625,296.6971740722656,0.5747945308685303,0.050000000745058,0.2280681729316711,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,293.0977783203125,291.13934326171875,1.0,0.1975870281457901,0.8039278984069824,0.8039278984069824,1.0,1.0,-0.9573125839233398,0.3983248770236969,0.5589877367019653,0.180987000465393,0.0,0.0,0.2633742094039917,24.21567726135254,25.0,0.4966117739677429,-6118.291015625,89.22956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.1365973800420761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856030076742172,0.185607373714447,-4.3647178245009854e-06,0.0,0.0001386289804941,0.0,0.0,7.575416564941406,0.0,0.0,0.0,0.284157395362854,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972578600049018,-2239.595703125,304.1479187011719,0.8439919352531433,0.1577106416225433,0.1422771960496902,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5751014351844788,0.050000000745058,0.0480776503682136,293.0216979980469,297.1499938964844,293.1499938964844,0.1261544674634933,-2148.964599609375,304.13427734375,0.9059026837348938,0.1957815885543823,0.1366626620292663,293.0843505859375,297.1499938964844,293.1499938964844,0.1801292300224304,-3863.64306640625,304.1521911621094,0.9972423315048218,0.2825324535369873,0.2453689724206924,293.0883178710937,297.1499938964844,293.1499938964844,0.004106021951884,-1543.6756591796875,296.7281494140625,0.5751014351844788,0.050000000745058,0.2280596792697906,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.0931091308594,291.1397705078125,1.0,0.1979708671569824,0.8037987351417542,0.8037987351417542,1.0,1.0,-0.9606078267097472,0.3996740877628326,0.5609337091445923,0.1819451451301574,0.0,0.0,0.2647194862365722,24.21351623535156,25.0,0.6002287268638611,-6142.10693359375,89.87753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.13724085688591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865787059068679,0.1865830719470977,-4.36678237747401e-06,0.0,0.0001392820267938,0.0,0.0,7.621189594268799,0.0,0.0,0.0,0.2843393385410309,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972578600049018,-2239.595703125,304.1479187011719,0.8439919352531433,0.1577106416225433,0.1422771960496902,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5751014351844788,0.050000000745058,0.0480776503682136,293.0216979980469,297.1499938964844,293.1499938964844,0.1261544674634933,-2148.964599609375,304.13427734375,0.9059026837348938,0.1957815885543823,0.1366626620292663,293.0843505859375,297.1499938964844,293.1499938964844,0.1801292300224304,-3863.64306640625,304.1521911621094,0.9972423315048218,0.2825324535369873,0.2453689724206924,293.0883178710937,297.1499938964844,293.1499938964844,0.004106021951884,-1543.6756591796875,296.7281494140625,0.5751014351844788,0.050000000745058,0.2280596792697906,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,293.0931091308594,291.1397705078125,1.0,0.1979708671569824,0.8037987351417542,0.8037987351417542,1.0,1.0,-0.9606078267097472,0.3996740877628326,0.5609337091445923,0.1819451451301574,0.0,0.0,0.2647194862365722,24.21351623535156,25.0,0.6002287268638611,-6142.10693359375,89.87753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.13724085688591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865787059068679,0.1865830719470977,-4.36678237747401e-06,0.0,0.0001392820267938,0.0,0.0,7.621189594268799,0.0,0.0,0.0,0.2843393385410309,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976884886622428,-2247.577392578125,304.1478881835937,0.8452776670455933,0.1582870334386825,0.1427910476922989,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753674507141113,0.050000000745058,0.0480761006474494,293.0201721191406,297.1499938964844,293.1499938964844,0.1290653347969055,-2188.588134765625,304.1346740722656,0.9123935699462892,0.1993474662303924,0.1391846239566803,293.07965087890625,297.1499938964844,293.1499938964844,0.1797888278961181,-3857.86328125,304.15203857421875,0.9971797466278076,0.2851477861404419,0.2450162768363952,293.0845947265625,297.1499938964844,293.1499938964844,0.0041305129416286,-1552.3525390625,296.7601623535156,0.5753674507141113,0.050000000745058,0.2280523180961609,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.0891418457031,291.14031982421875,1.0,0.1983534097671508,0.8036695718765259,0.8036695718765259,1.0,1.0,-0.963817536830902,0.4009945690631866,0.5628229379653931,0.1828632056713104,0.0,0.0,0.265988141298294,24.21612548828125,25.0,0.744095504283905,-6165.2900390625,90.51981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.1378776729106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875079721212387,0.1875123381614685,-4.36875734521891e-06,0.0,0.0001399283064529,0.0,0.0,7.664869785308838,0.0,0.0,0.0,0.2845128774642944,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976884886622428,-2247.577392578125,304.1478881835937,0.8452776670455933,0.1582870334386825,0.1427910476922989,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753674507141113,0.050000000745058,0.0480761006474494,293.0201721191406,297.1499938964844,293.1499938964844,0.1290653347969055,-2188.588134765625,304.1346740722656,0.9123935699462892,0.1993474662303924,0.1391846239566803,293.07965087890625,297.1499938964844,293.1499938964844,0.1797888278961181,-3857.86328125,304.15203857421875,0.9971797466278076,0.2851477861404419,0.2450162768363952,293.0845947265625,297.1499938964844,293.1499938964844,0.0041305129416286,-1552.3525390625,296.7601623535156,0.5753674507141113,0.050000000745058,0.2280523180961609,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977600097656,293.0891418457031,291.14031982421875,1.0,0.1983534097671508,0.8036695718765259,0.8036695718765259,1.0,1.0,-0.963817536830902,0.4009945690631866,0.5628229379653931,0.1828632056713104,0.0,0.0,0.265988141298294,24.21612548828125,25.0,0.744095504283905,-6165.2900390625,90.51981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.1378776729106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875079721212387,0.1875123381614685,-4.36875734521891e-06,0.0,0.0001399283064529,0.0,0.0,7.664869785308838,0.0,0.0,0.0,0.2845128774642944,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979058220982551,-2251.603515625,304.1478881835937,0.8459084033966064,0.1585779786109924,0.1430506855249405,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.575485348701477,0.050000000745058,0.0480754151940345,293.0198669433594,297.1499938964844,293.1499938964844,0.1304644048213958,-2207.554931640625,304.1349182128906,0.9155616164207458,0.2010520100593567,0.140391856431961,293.0773620605469,297.1499938964844,293.1499938964844,0.1796360611915588,-3855.272705078125,304.1519470214844,0.9971517324447632,0.2864878475666046,0.2448598891496658,293.0827941894531,297.1499938964844,293.1499938964844,0.0041430424898862,-1556.7838134765625,296.7765197753906,0.575485348701477,0.050000000745058,0.2280490696430206,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.796875,293.0874328613281,291.140625,1.0,0.1985435038805008,0.8036050200462341,0.8036050200462341,1.0,1.0,-0.965385675430298,0.4016414284706116,0.5637442469596863,0.1833076924085617,0.0,0.0,0.2665891647338867,24.21915435791016,25.0,0.810167670249939,-6176.5654296875,90.83773040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.1381906867027282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187950849533081,0.187955230474472,-4.36970140071935e-06,0.0,0.0001402459893142,0.0,0.0,7.6857171058654785,0.0,0.0,0.0,0.2845956683158874,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981243476271629,-2255.650146484375,304.1478576660156,0.8465307354927063,0.1588706225156784,0.1433119177818298,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5755933523178101,0.050000000745058,0.0480747856199741,293.01983642578125,297.1499938964844,293.1499938964844,0.1318236738443374,-2225.93408203125,304.1351928710937,0.9186475872993468,0.2027020454406738,0.1415616869926452,293.0751342773437,297.1499938964844,293.1499938964844,0.1794948726892471,-3852.880126953125,304.15185546875,0.9971259832382202,0.2878483235836029,0.2447165995836258,293.0810241699219,297.1499938964844,293.1499938964844,0.0041557583026587,-1561.2757568359375,296.79315185546875,0.5755933523178101,0.050000000745058,0.2280460745096206,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7960510253906,293.0858764648437,291.1409606933594,1.0,0.1987324506044387,0.8035356402397156,0.8035356402397156,1.0,1.0,-0.9669269919395448,0.4022774696350097,0.5646495223045349,0.1837427914142608,0.0,0.0,0.2671665251255035,24.22329330444336,28.0,0.8745539784431458,-6187.60302734375,91.15292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.1384985893964767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883780658245086,0.1883824318647384,-4.37061453339993e-06,0.0,0.0001405584625899,0.0,0.0,7.705844879150391,0.0,0.0,0.0,0.2846756279468536,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985956490039825,-2264.422607421875,304.1477966308594,0.8448279500007629,0.1594521254301071,0.1438473761081695,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5733264088630676,0.050000000745058,0.0480878837406635,293.021240234375,297.1499938964844,293.1499938964844,0.1344112604856491,-2260.825927734375,304.13580322265625,0.9205309152603148,0.2057189792394638,0.143750786781311,293.0733337402344,297.1499938964844,293.1499938964844,0.1821212619543075,-3899.077880859375,304.1466979980469,0.9976393580436708,0.2901216447353363,0.247713416814804,293.0776062011719,297.1499938964844,293.1499938964844,0.0041830111294984,-1571.062744140625,296.8255615234375,0.5733264088630676,0.050000000745058,0.228108212351799,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841369628906,291.1383361816406,1.0,0.2003917694091797,0.8033967614173889,0.8033967614173889,1.0,1.0,-0.9738823175430298,0.4052620828151703,0.5686202049255371,0.1854627579450607,0.0,0.0,0.268654465675354,24.64036750793457,25.0,-4.4661383628845215,-6220.01611328125,93.24553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.1391058564186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893161684274673,0.1893205344676971,-4.372594048618339e-06,0.0,0.0001411747653037,0.0,0.0,7.750051498413086,0.0,0.0,0.0,0.2848571836948395,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985956490039825,-2264.422607421875,304.1477966308594,0.8448279500007629,0.1594521254301071,0.1438473761081695,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5733264088630676,0.050000000745058,0.0480878837406635,293.021240234375,297.1499938964844,293.1499938964844,0.1344112604856491,-2260.825927734375,304.13580322265625,0.9205309152603148,0.2057189792394638,0.143750786781311,293.0733337402344,297.1499938964844,293.1499938964844,0.1821212619543075,-3899.077880859375,304.1466979980469,0.9976393580436708,0.2901216447353363,0.247713416814804,293.0776062011719,297.1499938964844,293.1499938964844,0.0041830111294984,-1571.062744140625,296.8255615234375,0.5733264088630676,0.050000000745058,0.228108212351799,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79327392578125,293.0841369628906,291.1383361816406,1.0,0.2003917694091797,0.8033967614173889,0.8033967614173889,1.0,1.0,-0.9738823175430298,0.4052620828151703,0.5686202049255371,0.1854627579450607,0.0,0.0,0.268654465675354,24.64036750793457,25.0,-4.4661383628845215,-6220.01611328125,93.24553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.1391058564186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893161684274673,0.1893205344676971,-4.372594048618339e-06,0.0,0.0001411747653037,0.0,0.0,7.750051498413086,0.0,0.0,0.0,0.2848571836948395,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460660576820374,0.0,0.1443755328655243,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.573536217212677,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925651490688324,0.0,0.1456819772720337,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975942969322203,0.0,0.247436836361885,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85809326171875,0.573536217212677,0.0,0.2281022816896438,291.1360168457031,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.1366882324219,0.0,0.0,0.803257942199707,0.803257942199707,1.0,1.0,-0.9764965176582336,0.4063205122947693,0.5701760053634644,0.1862536966800689,0.0,0.0,0.0,24.644346237182617,60.0,0.7934616804122925,-6253.86328125,93.78459167480467,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190973699092865,0.1909780800342559,-4.376100150693674e-06,0.0,0.0,0.0,0.0,7.828347206115723,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460660576820374,0.0,0.1443755328655243,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.573536217212677,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925651490688324,0.0,0.1456819772720337,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975942969322203,0.0,0.247436836361885,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85809326171875,0.573536217212677,0.0,0.2281022816896438,291.1360168457031,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.1366882324219,0.0,0.0,0.803257942199707,0.803257942199707,1.0,1.0,-0.9764965176582336,0.4063205122947693,0.5701760053634644,0.1862536966800689,0.0,0.0,0.0,24.644346237182617,60.0,0.7934616804122925,-6253.86328125,93.78459167480467,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190973699092865,0.1909780800342559,-4.376100150693674e-06,0.0,0.0,0.0,0.0,7.828347206115723,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0019226074219,0.0,0.0,0.0006245146505534,292.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000276875012787,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5867004394531,0.0,0.0,0.0006087650544941,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3551940917969,0.0,0.0,0.0011133346706628,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1056213378906,0.0,0.0,0.0013133757747709,291.1528625488281,294.1499938964844,273.15399169921875,270.6177978515625,282.4535827636719,287.3941650390625,291.14630126953125,0.0,0.0,0.4819547832012176,0.4819547832012176,1.0,1.0,-0.0047250972129404,0.0088566457852721,-0.0041315485723316,-0.0266087129712104,0.0,0.0,0.0,-0.027817465364933,60.0,-119.80290222167967,-0.0,-1.5218366797853378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.904361262408876e-18,1.9065390221665747e-18,-2.177611325631057e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
