time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0019226074219,0.0,0.0,0.0006245146505534,292.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000276875012787,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5867004394531,0.0,0.0,0.0006087650544941,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3551940917969,0.0,0.0,0.0011133346706628,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1056213378906,0.0,0.0,0.0013133757747709,291.1528625488281,294.1499938964844,273.15399169921875,270.6177978515625,282.4535827636719,287.3941650390625,291.14630126953125,0.0,0.0,0.4819547832012176,0.4819547832012176,1.0,1.0,-0.0047250972129404,0.0088566457852721,-0.0041315485723316,-0.0266087129712104,0.0,0.0,0.0,-0.027817465364933,60.0,-119.80290222167967,-0.0,-1.5218366797853378e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.904361262408876e-18,1.9065390221665747e-18,-2.177611325631057e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.93951416015625,0.0,0.0,0.000115906164865,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001106656782212,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52117919921875,0.0,0.0,9.38296943786554e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782287597656,0.0,0.0,0.0001356845896225,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0772399902344,0.0,0.0,0.0005249503301456,291.1530456542969,294.1499938964844,273.1588439941406,270.62115478515625,282.2820129394531,283.7453308105469,291.14404296875,0.0,0.0,0.3213031888008117,0.3213031888008117,1.0,1.0,-0.0011772908037528,0.003592531196773,-0.0024152402766048,-0.0315592028200626,0.0,0.0,0.0,-0.0109831234440207,60.0,-62.429954528808594,-0.0,-9.45012672559642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284178101394762e-20,1.7180118038897302e-20,-2.8959411491928936e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91326904296875,0.0,0.0,0.0001002511635306,292.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.000105551611341,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49755859375,0.0,0.0,7.797872240189463e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.255859375,0.0,0.0,0.0001055899774655,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0575561523437,0.0,0.0,0.000500691414345,291.1531677246094,294.1499938964844,273.16552734375,270.6259460449219,282.19293212890625,280.9671630859375,291.1427001953125,0.0,0.0,0.1606515944004058,0.1606515944004058,1.0,1.0,-0.0010685252491384,0.001020144438371,4.838077074964531e-05,-0.0341809093952178,0.0,0.0,0.0,-0.0113078039139509,60.0,-31.353778839111328,-0.0,-7.778726995866236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8162732529774244e-21,7.351429561365086e-21,-2.5351563083876604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8883056640625,0.0,0.0,0.0001002396093099,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001055573520716,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.475341796875,0.0,0.0,7.7963930380065e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2352600097656,0.0,0.0,0.0001055563698173,292.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0382995605469,0.0,0.0,0.0005007185973227,291.1532592773437,294.1499938964844,273.1739807128906,270.632080078125,282.1072082519531,278.91510009765625,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680897394195,4.8713463485228203e-08,0.0010680409613996,-0.0352642461657524,0.0,0.0,0.0,-0.0116678364574909,60.0,-19.69888687133789,-0.0,-7.778250221690541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8143381834878045e-21,7.353362611370788e-21,-2.5390248317797664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8634948730469,0.0,0.0,0.0001002609351417,292.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000105579078081,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532775878906,0.0,0.0,7.798074511811137e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2147827148437,0.0,0.0,0.0001055796965374,292.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191345214844,0.0,0.0,0.0005008216830901,291.1533508300781,294.1499938964844,273.1841125488281,270.6395263671875,282.0223999023437,277.40350341796875,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683211730793,1.3853878044756133e-08,0.001068307319656,-0.0353303961455822,0.0,0.0,0.0,-0.0116804586723446,60.0,-15.507050514221191,-0.0,-7.781500244163908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814415731670232e-21,7.353281024220527e-21,-2.5388654944986866e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8143310546875,0.0,0.0,0.0001003014549496,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4096069335937,0.0,0.0,7.801227184245363e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1742553710937,0.0,0.0,0.0001056223991326,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.981201171875,0.0,0.0,0.0005010240129195,291.15350341796875,294.1499938964844,273.2091064453125,270.6581726074219,281.8554382324219,275.47412109375,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42354965209961,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814417347257366e-21,7.353276985252692e-21,-2.5388598399437176e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8143310546875,0.0,0.0,0.0001003014549496,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4096069335937,0.0,0.0,7.801227184245363e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1742553710937,0.0,0.0,0.0001056223991326,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.981201171875,0.0,0.0,0.0005010240129195,291.15350341796875,294.1499938964844,273.2091064453125,270.6581726074219,281.8554382324219,275.47412109375,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42354965209961,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814417347257366e-21,7.353276985252692e-21,-2.5388598399437176e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7658386230469,0.0,0.0,0.0001003416909952,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001056641121977,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.366455078125,0.0,0.0,7.804356573615223e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342468261719,0.0,0.0,0.0001056647670338,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9437561035156,0.0,0.0,0.0005012250621803,291.1536865234375,294.1499938964844,273.2399597167969,270.6813659667969,281.69207763671875,274.439697265625,291.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1354398727417,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7658386230469,0.0,0.0,0.0001003416909952,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001056641121977,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.366455078125,0.0,0.0,7.804356573615223e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342468261719,0.0,0.0,0.0001056647670338,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9437561035156,0.0,0.0,0.0005012250621803,291.1536865234375,294.1499938964844,273.2399597167969,270.6813659667969,281.69207763671875,274.439697265625,291.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1354398727417,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7179260253906,0.0,0.0,0.0001003815996227,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001057061381288,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238525390625,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0947570800781,0.0,0.0,0.0001057067856891,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90679931640625,0.0,0.0,0.0005014244234189,291.1538391113281,294.1499938964844,273.276123046875,270.70867919921875,281.53240966796875,273.89459228515625,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078537940979004,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7179260253906,0.0,0.0,0.0001003815996227,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001057061381288,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238525390625,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0947570800781,0.0,0.0,0.0001057067856891,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90679931640625,0.0,0.0,0.0005014244234189,291.1538391113281,294.1499938964844,273.276123046875,270.70867919921875,281.53240966796875,273.89459228515625,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078537940979004,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.670654296875,0.0,0.0,0.0001004210935207,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001057477347785,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28179931640625,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0557556152344,0.0,0.0,0.0001057483750628,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87030029296875,0.0,0.0,0.0005016217473894,291.1539611816406,294.1499938964844,273.3170166015625,270.7396545410156,281.3764343261719,273.6181945800781,291.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04836082458496,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.670654296875,0.0,0.0,0.0001004210935207,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001057477347785,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28179931640625,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0557556152344,0.0,0.0,0.0001057483750628,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87030029296875,0.0,0.0,0.0005016217473894,291.1539611816406,294.1499938964844,273.3170166015625,270.7396545410156,281.3764343261719,273.6181945800781,291.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04836082458496,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.647216796875,0.0,0.0,0.0001004406585707,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001057683402905,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.260986328125,0.0,0.0,7.812053809175268e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03643798828125,0.0,0.0,0.0001057689805747,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8522033691406,0.0,0.0,0.0005017194780521,291.154052734375,294.1499938964844,273.33905029296875,270.7563781738281,281.2998352050781,273.5406494140625,291.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033618927001951,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6239624023437,0.0,0.0,0.0001004600926535,292.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001057888075592,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24029541015625,0.0,0.0,7.813565753167495e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0172424316406,0.0,0.0,0.0001057894405676,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8342590332031,0.0,0.0,0.0005018165684305,291.15411376953125,294.1499938964844,273.362060546875,270.7738647460937,281.2241516113281,273.4898376464844,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018234252929688,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.577880859375,0.0,0.0,0.0001004985169856,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001058292764355,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1993103027344,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792175292969,0.0,0.0,0.0001058299021678,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986755371094,0.0,0.0,0.0005020085372962,291.1542053222656,294.1499938964844,273.41070556640625,270.81085205078125,281.0755920410156,273.4425048828125,291.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985236167907717,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.577880859375,0.0,0.0,0.0001004985169856,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001058292764355,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1993103027344,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792175292969,0.0,0.0,0.0001058299021678,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986755371094,0.0,0.0,0.0005020085372962,291.1542053222656,294.1499938964844,273.41070556640625,270.81085205078125,281.0755920410156,273.4425048828125,291.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985236167907717,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323791503906,0.0,0.0,0.0001005362792056,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001058690468198,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9416809082031,0.0,0.0,0.0001058696652762,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635498046875,0.0,0.0,0.0005021971883252,291.1543273925781,294.1499938964844,273.4623413085937,270.8501892089844,280.9307556152344,273.4408569335937,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949418067932127,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323791503906,0.0,0.0,0.0001005362792056,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001058690468198,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9416809082031,0.0,0.0,0.0001058696652762,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635498046875,0.0,0.0,0.0005021971883252,291.1543273925781,294.1499938964844,273.4623413085937,270.8501892089844,280.9307556152344,273.4408569335937,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949418067932127,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4874572753906,0.0,0.0,0.000100573292002,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001059080386767,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.118896484375,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9046325683594,0.0,0.0,0.0001059086425811,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7288513183594,0.0,0.0,0.0005023821140639,291.1543884277344,294.1499938964844,273.5164489746094,270.8913879394531,280.78961181640625,273.4646911621094,291.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911187171936035,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4874572753906,0.0,0.0,0.000100573292002,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001059080386767,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.118896484375,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9046325683594,0.0,0.0,0.0001059086425811,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7288513183594,0.0,0.0,0.0005023821140639,291.1543884277344,294.1499938964844,273.5164489746094,270.8913879394531,280.78961181640625,273.4646911621094,291.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911187171936035,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4430847167969,0.0,0.0,0.0001006094753392,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001059461501426,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0794677734375,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8680419921875,0.0,0.0,0.0001059467467712,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6946105957031,0.0,0.0,0.0005025629070587,291.1544494628906,294.1499938964844,273.5723876953125,270.9340209960937,280.65216064453125,273.5032958984375,291.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870970726013184,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4430847167969,0.0,0.0,0.0001006094753392,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001059461501426,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0794677734375,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8680419921875,0.0,0.0,0.0001059467467712,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6946105957031,0.0,0.0,0.0005025629070587,291.1544494628906,294.1499938964844,273.5723876953125,270.9340209960937,280.65216064453125,273.5032958984375,291.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870970726013184,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.421142578125,0.0,0.0,0.0001006272359518,292.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001059648493537,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599365234375,0.0,0.0,7.826564979040995e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84991455078125,0.0,0.0,0.0001059654459822,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776428222656,0.0,0.0,0.0005026516155339,291.15447998046875,294.1499938964844,273.6009216308594,270.95574951171875,280.58477783203125,273.5260925292969,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.85025405883789,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3992919921875,0.0,0.0,0.0001006447491818,292.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001059832939063,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.04052734375,0.0,0.0,7.827927765902132e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8319091796875,0.0,0.0,0.0001059838832588,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607971191406,0.0,0.0,0.0005027391016483,291.1545104980469,294.1499938964844,273.6296691894531,270.9776916503906,280.518310546875,273.550537109375,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829205513000488,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3560791015625,0.0,0.0,0.0001006790116662,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.000106019382656,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0020751953125,0.0,0.0,7.830592221580446e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962341308594,0.0,0.0,0.0001060199647326,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,0.000502910290379,291.154541015625,294.1499938964844,273.68768310546875,271.0218811035156,280.3880920410156,273.6028137207031,291.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786335945129396,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3560791015625,0.0,0.0,0.0001006790116662,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.000106019382656,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0020751953125,0.0,0.0,7.830592221580446e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962341308594,0.0,0.0,0.0001060199647326,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,0.000502910290379,291.154541015625,294.1499938964844,273.68768310546875,271.0218811035156,280.3880920410156,273.6028137207031,291.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786335945129396,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3133850097656,0.0,0.0,0.0001007121827569,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001060543218045,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.964111328125,0.0,0.0,7.833173003746197e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7610168457031,0.0,0.0,0.0001060548966052,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59442138671875,0.0,0.0,0.0005030760657973,291.154541015625,294.1499938964844,273.7458190917969,271.0661926269531,280.2613830566406,273.6579895019531,291.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742782592773438,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3133850097656,0.0,0.0,0.0001007121827569,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001060543218045,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.964111328125,0.0,0.0,7.833173003746197e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7610168457031,0.0,0.0,0.0001060548966052,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59442138671875,0.0,0.0,0.0005030760657973,291.154541015625,294.1499938964844,273.7458190917969,271.0661926269531,280.2613830566406,273.6579895019531,291.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742782592773438,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.271240234375,0.0,0.0,0.0001007441896945,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001060880240402,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266052246094,0.0,0.0,7.835661381250247e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262268066406,0.0,0.0,0.0001060885915649,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618591308594,0.0,0.0,0.0005032359040342,291.1545104980469,294.1499938964844,273.8035888671875,271.1101989746094,280.1381225585937,273.714599609375,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698980331420898,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.271240234375,0.0,0.0,0.0001007441896945,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001060880240402,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266052246094,0.0,0.0,7.835661381250247e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262268066406,0.0,0.0,0.0001060885915649,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618591308594,0.0,0.0,0.0005032359040342,291.1545104980469,294.1499938964844,273.8035888671875,271.1101989746094,280.1381225585937,273.714599609375,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698980331420898,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2296142578125,0.0,0.0,0.0001007749233394,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001061204020516,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895874023437,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69189453125,0.0,0.0,0.0001061209623003,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297241210937,0.0,0.0,0.0005033895140513,291.1544494628906,294.1499938964844,273.8603820800781,271.1534729003906,280.0182800292969,273.7716369628906,291.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655353546142578,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2296142578125,0.0,0.0,0.0001007749233394,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001061204020516,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895874023437,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69189453125,0.0,0.0,0.0001061209623003,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297241210937,0.0,0.0,0.0005033895140513,291.1544494628906,294.1499938964844,273.8603820800781,271.1534729003906,280.0182800292969,273.7716369628906,291.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655353546142578,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2090148925781,0.0,0.0,0.0001007897953968,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001061360671883,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712463378906,0.0,0.0,7.839209138182923e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6748962402344,0.0,0.0,0.0001061366201611,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,0.0005034637870267,291.1544189453125,294.1499938964844,273.8882141113281,271.1746826171875,279.9596252441406,273.800048828125,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633739471435549,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18853759765625,0.0,0.0,0.0001008043182082,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001061513612512,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.85302734375,0.0,0.0,7.840338366804644e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6579895019531,0.0,0.0,0.000106151914224,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979553222656,0.0,0.0,0.0005035363719798,291.1543884277344,294.1499938964844,273.91558837890625,271.1955261230469,279.9017639160156,273.8282775878906,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612329483032228,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.14794921875,0.0,0.0,0.0001008322869893,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001061808216036,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8169250488281,0.0,0.0,7.842513878131285e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6244812011719,0.0,0.0,0.0001061813673004,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,0.000503676070366,291.1542663574219,294.1499938964844,273.9687194824219,271.2359619140625,279.7884521484375,273.8838195800781,291.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570331573486328,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.14794921875,0.0,0.0,0.0001008322869893,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001061808216036,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8169250488281,0.0,0.0,7.842513878131285e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6244812011719,0.0,0.0,0.0001061813673004,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,0.000503676070366,291.1542663574219,294.1499938964844,273.9687194824219,271.2359619140625,279.7884521484375,273.8838195800781,291.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570331573486328,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078796386719,0.0,0.0,0.0001008587423712,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001062086812453,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7812805175781,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914001464844,0.0,0.0,0.0001062092269421,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0005038082599639,291.1541442871094,294.1499938964844,274.0191345214844,271.2743835449219,279.67822265625,273.9376220703125,291.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52978229522705,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078796386719,0.0,0.0,0.0001008587423712,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001062086812453,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7812805175781,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914001464844,0.0,0.0,0.0001062092269421,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0005038082599639,291.1541442871094,294.1499938964844,274.0191345214844,271.2743835449219,279.67822265625,273.9376220703125,291.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52978229522705,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
