time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0683288574219,0.0,0.0,0.0001008836115943,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001062348746927,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74609375,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587463378906,0.0,0.0,0.0001062354058376,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4050598144531,0.0,0.0,0.00050393253332,291.15399169921875,294.1499938964844,274.0663146972656,271.310302734375,279.5710144042969,273.98907470703125,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49110507965088,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0683288574219,0.0,0.0,0.0001008836115943,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001062348746927,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74609375,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587463378906,0.0,0.0,0.0001062354058376,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4050598144531,0.0,0.0,0.00050393253332,291.15399169921875,294.1499938964844,274.0663146972656,271.310302734375,279.5710144042969,273.98907470703125,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49110507965088,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0292358398437,0.0,0.0,0.0001009068000712,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001062593000824,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7113342285156,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5264892578125,0.0,0.0,0.0001062598312273,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0005040483665652,291.1537780761719,294.1499938964844,274.1096496582031,271.34332275390625,279.4666748046875,274.0375671386719,291.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.454720497131348,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0292358398437,0.0,0.0,0.0001009068000712,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001062593000824,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7113342285156,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5264892578125,0.0,0.0,0.0001062598312273,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0005040483665652,291.1537780761719,294.1499938964844,274.1096496582031,271.34332275390625,279.4666748046875,274.0375671386719,291.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.454720497131348,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0098876953125,0.0,0.0,0.0001009177503874,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001062708324752,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.694091796875,0.0,0.0,7.849160465411842e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.510498046875,0.0,0.0,0.0001062713563442,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35986328125,0.0,0.0,0.0005041030817665,291.1536865234375,294.1499938964844,274.12969970703125,271.3586120605469,279.4155578613281,274.0605163574219,291.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.437519073486328,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9906616210937,0.0,0.0,0.0001009282495942,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001062818919308,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.677001953125,0.0,0.0,7.849976827856153e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945983886719,0.0,0.0,0.0001062824085238,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0005041555268689,291.153564453125,294.1499938964844,274.1485595703125,271.3729858398437,279.3651123046875,274.0824890136719,291.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421048164367676,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525451660156,0.0,0.0,0.0001009478583,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063025483745,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,7.851502596167848e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0001063030649675,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0005042535485699,291.1532897949219,294.1499938964844,274.1825256347656,271.39892578125,279.2661437988281,274.1233215332031,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390510559082031,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525451660156,0.0,0.0,0.0001009478583,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063025483745,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,7.851502596167848e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0001063030649675,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0005042535485699,291.1532897949219,294.1499938964844,274.1825256347656,271.39892578125,279.2661437988281,274.1233215332031,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390510559082031,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,0.0001009655679808,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001063212039298,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095886230469,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320373535156,0.0,0.0,0.0001063217132468,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0005043420242145,291.1529846191406,294.1499938964844,274.2109680175781,271.4206848144531,279.16961669921875,274.1594543457031,290.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363526344299316,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,0.0001009655679808,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001063212039298,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095886230469,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320373535156,0.0,0.0,0.0001063217132468,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0005043420242145,291.1529846191406,294.1499938964844,274.2109680175781,271.4206848144531,279.16961669921875,274.1594543457031,290.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363526344299316,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777770996094,0.0,0.0,0.0001009812986012,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001063377785612,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765075683594,0.0,0.0,7.854103751014918e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0001063382733264,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,0.0005044206045567,291.15264892578125,294.1499938964844,274.2332763671875,271.43780517578125,279.0754089355469,274.1903381347656,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.340503692626951,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777770996094,0.0,0.0,0.0001009812986012,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001063377785612,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765075683594,0.0,0.0,7.854103751014918e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,0.0001063382733264,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,0.0005044206045567,291.15264892578125,294.1499938964844,274.2332763671875,271.43780517578125,279.0754089355469,274.1903381347656,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.340503692626951,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.841064453125,0.0,0.0,0.0001009949846775,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001063521849573,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438232421875,0.0,0.0,7.855167496018112e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,0.0001063526797224,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0005044889985583,291.1522827148437,294.1499938964844,274.2489013671875,271.44989013671875,278.9833068847656,274.21539306640625,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321877479553224,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.841064453125,0.0,0.0,0.0001009949846775,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001063521849573,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438232421875,0.0,0.0,7.855167496018112e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,0.0001063526797224,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0005044889985583,291.1522827148437,294.1499938964844,274.2489013671875,271.44989013671875,278.9833068847656,274.21539306640625,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321877479553224,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8228759765625,0.0,0.0,0.0001010010309983,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001063585586962,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52764892578125,0.0,0.0,7.855637522879988e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0001063590461853,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0005045192083343,291.1520690917969,294.1499938964844,274.2540283203125,271.45391845703125,278.93804931640625,274.2255554199219,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31434154510498,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048095703125,0.0,0.0,0.0001010065388982,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001063643576344,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115661621094,0.0,0.0,7.856066076783463e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.0001063648451236,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0005045467405579,291.1518859863281,294.1499938964844,274.2572937011719,271.45654296875,278.8932189941406,274.2340393066406,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308059692382812,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7690124511719,0.0,0.0,0.0001010158957797,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001063742238329,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.47967529296875,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001063747040461,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.0005045934813097,291.15142822265625,294.1499938964844,274.2578430175781,271.457275390625,278.8049011230469,274.2456970214844,290.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299468994140623,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7690124511719,0.0,0.0,0.0001010158957797,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001063742238329,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.47967529296875,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001063747040461,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.0005045934813097,291.15142822265625,294.1499938964844,274.2578430175781,271.457275390625,278.8049011230469,274.2456970214844,290.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299468994140623,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.733642578125,0.0,0.0,0.0001010229825624,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001063816816895,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481811523437,0.0,0.0,7.857345190132037e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0001063821619027,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0005046289297752,291.1509094238281,294.1499938964844,274.25,271.45166015625,278.7182006835937,274.2497863769531,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800802361492062e-08,0.0010764095932245,-0.0378085188567638,0.0,0.0,0.0,-0.0121501991525292,60.0,-12.29652214050293,-0.0,-7.899991771864735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.733642578125,0.0,0.0,0.0001010229825624,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001063816816895,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481811523437,0.0,0.0,7.857345190132037e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0001063821619027,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0005046289297752,291.1509094238281,294.1499938964844,274.25,271.45166015625,278.7182006835937,274.2497863769531,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800802361492062e-08,0.0010764095932245,-0.0378085188567638,0.0,0.0,0.0,-0.0121501991525292,60.0,-12.29652214050293,-0.0,-7.899991771864735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69873046875,0.0,0.0,0.0001010147097986,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001063729796442,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170837402344,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,0.0001063734453055,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0005045876023359,291.150390625,294.1499938964844,274.2375793457031,271.4430236816406,278.6329345703125,274.24664306640625,290.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.297786712646484,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69873046875,0.0,0.0,0.0001010147097986,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001063729796442,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170837402344,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,0.0001063734453055,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0005045876023359,291.150390625,294.1499938964844,274.2375793457031,271.4430236816406,278.6329345703125,274.24664306640625,290.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.297786712646484,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642150878906,0.0,0.0,0.0001009791812975,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001063355739461,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001063360323314,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0005044101853854,291.1498107910156,294.1499938964844,274.2248229980469,271.4349365234375,278.5491027832031,274.2389221191406,290.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.297961235046388,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642150878906,0.0,0.0,0.0001009791812975,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001063355739461,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863525390625,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001063360323314,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0005044101853854,291.1498107910156,294.1499938964844,274.2248229980469,271.4349365234375,278.5491027832031,274.2389221191406,290.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.297961235046388,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64715576171875,0.0,0.0,0.0001009518746286,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001063068193616,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711242675781,0.0,0.0,7.851814007153735e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001063072777469,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0005042737466283,291.14947509765625,294.1499938964844,274.2182922363281,271.4310607910156,278.5076904296875,274.2340393066406,290.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052021081945e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.29703426361084,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,0.0001009185943985,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001062717710738,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35601806640625,0.0,0.0,7.84922594903037e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0001062722294591,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,0.0005041075637564,291.149169921875,294.1499938964844,274.2117004394531,271.4273376464844,278.4666442871094,274.22869873046875,290.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.295416831970217,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965576171875,0.0,0.0,0.0001008352774078,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001061840521288,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001061844959622,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0005036914371885,291.14849853515625,294.1499938964844,274.1982421875,271.42022705078125,278.3855285644531,274.2170715332031,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.2902250289917,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965576171875,0.0,0.0,0.0001008352774078,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001061840521288,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0001061844959622,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.0005036914371885,291.14849853515625,294.1499938964844,274.1982421875,271.42022705078125,278.3855285644531,274.2170715332031,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.2902250289917,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,0.0001007316968753,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001060749782482,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.834690040908754e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001060754220816,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0005031740292906,291.14776611328125,294.1499938964844,274.1844177246094,271.4136047363281,278.3058166503906,274.2045288085937,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437570250436238e-08,0.0010733042145147,-0.0368586368858814,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.282636642456056,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,0.0001007316968753,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001060749782482,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.834690040908754e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001060754220816,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0005031740292906,291.14776611328125,294.1499938964844,274.1844177246094,271.4136047363281,278.3058166503906,274.2045288085937,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437570250436238e-08,0.0010733042145147,-0.0368586368858814,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.282636642456056,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5306396484375,0.0,0.0,0.000100610370282,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001059472124325,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,7.825253123883158e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001059476489899,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886169433594,0.0,0.0,0.0005025679711252,291.1470031738281,294.1499938964844,274.1702575683594,271.4073791503906,278.2274169921875,274.19140625,290.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27294635772705,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5306396484375,0.0,0.0,0.000100610370282,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001059472124325,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,7.825253123883158e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001059476489899,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886169433594,0.0,0.0,0.0005025679711252,291.1470031738281,294.1499938964844,274.1702575683594,271.4073791503906,278.2274169921875,274.19140625,290.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27294635772705,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.49835205078125,0.0,0.0,0.0001004739388008,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001058035559253,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,0.0001058039852068,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0005018865340389,291.1462097167969,294.1499938964844,274.1557922363281,271.4015808105469,278.1503295898437,274.1778259277344,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.26146411895752,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.49835205078125,0.0,0.0,0.0001004739388008,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001058035559253,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,0.0001058039852068,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0005018865340389,291.1462097167969,294.1499938964844,274.1557922363281,271.4015808105469,278.1503295898437,274.1778259277344,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.26146411895752,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823608398437,0.0,0.0,0.0001004008809104,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001057266272255,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,7.808959344401956e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.000105727049231,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,0.000501521572005,291.1457824707031,294.1499938964844,274.1484375,271.3988342285156,278.1122741699219,274.1708984375,290.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255145072937012,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0,0.0001003251236397,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001056468536262,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.80306727392599e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0001056472756317,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0005011431640014,291.1453552246094,294.1499938964844,274.1409912109375,271.39617919921875,278.0745544433594,274.1639099121094,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.248501777648926,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4350280761719,0.0,0.0,0.000100166806078,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001054801323334,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,7.790753443259746e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.000105480554339,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.0005003523547202,291.1444396972656,294.1499938964844,274.1258850097656,271.39111328125,278.0000305175781,274.1496276855469,290.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.23440933227539,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4350280761719,0.0,0.0,0.000100166806078,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001054801323334,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,7.790753443259746e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.000105480554339,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.0005003523547202,291.1444396972656,294.1499938964844,274.1258850097656,271.39111328125,278.0000305175781,274.1496276855469,290.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.23440933227539,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40399169921875,0.0,0.0,0.0001000017655314,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001053063460858,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.777916471241042e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,0.0001053067535394,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89019775390625,0.0,0.0,0.0004995279596187,291.1434936523437,294.1499938964844,274.1105041503906,271.3863830566406,277.9267272949219,274.1351013183594,290.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219511985778809,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
