time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40399169921875,0.0,0.0,0.0001000017655314,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001053063460858,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.777916471241042e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,0.0001053067535394,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89019775390625,0.0,0.0,0.0004995279596187,291.1434936523437,294.1499938964844,274.1105041503906,271.3863830566406,277.9267272949219,274.1351013183594,290.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219511985778809,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,9.98328032437712e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001051284270943,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,7.764775364194065e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001051288272719,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663635253906,0.0,0.0,0.0004986840067431,291.1424865722656,294.1499938964844,274.09478759765625,271.3819885253906,277.8546447753906,274.1202697753906,290.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204148292541504,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,9.98328032437712e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001051284270943,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,7.764775364194065e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001051288272719,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663635253906,0.0,0.0,0.0004986840067431,291.1424865722656,294.1499938964844,274.09478759765625,271.3819885253906,277.8546447753906,274.1202697753906,290.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204148292541504,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,9.966264042304827e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,7.751540397293866e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001049496349878,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428649902344,0.0,0.0,0.0004978340002708,291.1414489746094,294.1499938964844,274.07879638671875,271.3778686523437,277.78375244140625,274.10516357421875,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18864917755127,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,9.966264042304827e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001049492420861,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,7.751540397293866e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001049496349878,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428649902344,0.0,0.0,0.0004978340002708,291.1414489746094,294.1499938964844,274.07879638671875,271.3778686523437,277.78375244140625,274.10516357421875,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18864917755127,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,9.957791189663112e-05,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001048600242938,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,7.7449505624827e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,0.0001048604171955,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83123779296875,0.0,0.0,0.0004974108305759,291.1408996582031,294.1499938964844,274.0707092285156,271.3758850097656,277.7487487792969,274.0975341796875,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.180949211120604,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.949383820639925e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001047714904416,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,7.738411659374833e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93408203125,0.0,0.0,0.0001047718833433,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196716308594,0.0,0.0,0.0004969908623024,291.1403503417969,294.1499938964844,274.0625305175781,271.3739929199219,277.7140197753906,274.0898132324219,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.173333168029783,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.932878310792148e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001045976823661,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,7.725573959760368e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,0.0001045980679919,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.0004961663507856,291.1391906738281,294.1499938964844,274.0459899902344,271.370361328125,277.6453857421875,274.0741882324219,290.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158496856689451,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,9.932878310792148e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001045976823661,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,7.725573959760368e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,0.0001045980679919,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.0004961663507856,291.1391906738281,294.1499938964844,274.0459899902344,271.370361328125,277.6453857421875,274.0741882324219,290.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158496856689451,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,9.916959970723838e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001044300661305,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,7.713193190284073e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0001044304444803,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0004953712341375,291.13800048828125,294.1499938964844,274.0291748046875,271.366943359375,277.5778503417969,274.0583190917969,290.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.144414901733398,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,9.916959970723838e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001044300661305,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,7.713193190284073e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0001044304444803,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0004953712341375,291.13800048828125,294.1499938964844,274.0291748046875,271.366943359375,277.5778503417969,274.0583190917969,290.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.144414901733398,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.226318359375,0.0,0.0,9.901814337354152e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001042705698637,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,7.701412687310949e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0001042709482135,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0004946147091686,291.1367492675781,294.1499938964844,274.0120849609375,271.3637084960937,277.5113830566406,274.04217529296875,290.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.131330490112305,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.226318359375,0.0,0.0,9.901814337354152e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001042705698637,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,7.701412687310949e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0001042709482135,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0004946147091686,291.1367492675781,294.1499938964844,274.0120849609375,271.3637084960937,277.5113830566406,274.04217529296875,290.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.131330490112305,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,9.887596388580278e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001041208524839,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705505371094,0.0,0.0,7.690353959333152e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382568359375,0.0,0.0,0.0001041212235577,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.729736328125,0.0,0.0,0.0004939045174978,291.1354675292969,294.1499938964844,273.9947814941406,271.3606262207031,277.44598388671875,274.0257873535156,290.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124713677508224e-08,0.0010535281617194,-0.0308081414550542,0.0,0.0,0.0,-0.010823555290699,60.0,-12.119458198547363,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,9.887596388580278e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001041208524839,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705505371094,0.0,0.0,7.690353959333152e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382568359375,0.0,0.0,0.0001041212235577,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.729736328125,0.0,0.0,0.0004939045174978,291.1354675292969,294.1499938964844,273.9947814941406,271.3606262207031,277.44598388671875,274.0257873535156,290.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124713677508224e-08,0.0010535281617194,-0.0308081414550542,0.0,0.0,0.0,-0.010823555290699,60.0,-12.119458198547363,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,9.880896686809136e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001040503047988,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,7.685142918489873e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8266296386719,0.0,0.0,0.0001040506685967,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188415527344,0.0,0.0,0.0004935698234476,291.1347961425781,294.1499938964844,273.98602294921875,271.3591613769531,277.4136657714844,274.0174865722656,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528262937441,1.2041211583380118e-08,0.0010528141865506,-0.0305896326899528,0.0,0.0,0.0,-0.0107821598649024,60.0,-12.114063262939451,-0.0,-7.557403591818004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.87443490885198e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001039822673192,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,7.680118142161518e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,0.0001039826311171,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.0004932471201755,291.1341247558594,294.1499938964844,273.9772033691406,271.3576965332031,277.381591796875,274.0091552734375,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521374642848,1.1960683110601168e-08,0.001052125589922,-0.0303788986057043,0.0,0.0,0.0,-0.010742237791419,60.0,-12.108986854553224,-0.0,-7.54751994236358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.862413571681829e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001038556729326,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,7.670767809031531e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,0.0001038560367305,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0004926465917378,291.1327209472656,294.1499938964844,273.9593811035156,271.3548889160156,277.3181457519531,273.99224853515625,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.099953651428224,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.862413571681829e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001038556729326,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,7.670767809031531e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,0.0001038560367305,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0004926465917378,291.1327209472656,294.1499938964844,273.9593811035156,271.3548889160156,277.3181457519531,273.99224853515625,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.099953651428224,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.85162623692304e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001037420879583,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,7.662377902306616e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,0.0001037424444803,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651611328125,0.0,0.0,0.0004921078216284,291.1312561035156,294.1499938964844,273.9413452148437,271.3521423339844,277.2555236816406,273.9751281738281,290.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092463493347168,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.85162623692304e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001037420879583,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,7.662377902306616e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,0.0001037424444803,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651611328125,0.0,0.0,0.0004921078216284,291.1312561035156,294.1499938964844,273.9413452148437,271.3521423339844,277.2555236816406,273.9751281738281,290.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092463493347168,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.842117287917064e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001036419562296,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001036422981997,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64410400390625,0.0,0.0,0.0004916327889077,291.1297607421875,294.1499938964844,273.923095703125,271.3494873046875,277.1937866210937,273.9577331542969,290.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.086711883544922,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.842117287917064e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001036419562296,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001036422981997,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64410400390625,0.0,0.0,0.0004916327889077,291.1297607421875,294.1499938964844,273.923095703125,271.3494873046875,277.1937866210937,273.9577331542969,290.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.086711883544922,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.83392892521806e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001035557361319,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0001035560781019,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0004912238218821,291.12823486328125,294.1499938964844,273.9046325683594,271.34686279296875,277.1329040527344,273.9400939941406,290.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082717895507812,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.83392892521806e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001035557361319,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0001035560781019,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0004912238218821,291.12823486328125,294.1499938964844,273.9046325683594,271.34686279296875,277.1329040527344,273.9400939941406,290.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082717895507812,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04864501953125,0.0,0.0,9.830343333305792e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001035179739119,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,7.645824371138588e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,0.0001035183158819,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.0004910447169095,291.12744140625,294.1499938964844,273.89532470703125,271.3455505371094,277.1028137207031,273.9311828613281,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.081422805786133,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,9.827111352933572e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001034839442581,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8252868652344,0.0,0.0,7.643310527782887e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030029296875,0.0,0.0,0.0001034842862281,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60272216796875,0.0,0.0,0.0004908833070658,291.1266174316406,294.1499938964844,273.8859558105469,271.34423828125,277.07293701171875,273.9222106933594,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.080586433410645,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.821662388276307e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001034265733323,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020324707031,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6813659667969,0.0,0.0,0.0001034269080264,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823669433594,0.0,0.0,0.0004906111280433,291.1249694824219,294.1499938964844,273.8670654296875,271.34161376953125,277.0137634277344,273.904052734375,290.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080205917358398,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.821662388276307e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001034265733323,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020324707031,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6813659667969,0.0,0.0,0.0001034269080264,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823669433594,0.0,0.0,0.0004906111280433,291.1249694824219,294.1499938964844,273.8670654296875,271.34161376953125,277.0137634277344,273.904052734375,290.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080205917358398,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,9.817662066780032e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001033844455378,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,0.0001033847729559,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0004904113011434,291.1232604980469,294.1499938964844,273.8479919433594,271.3389587402344,276.955322265625,273.8856506347656,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.081670761108398,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,9.817662066780032e-05,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001033844455378,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6599426269531,0.0,0.0,0.0001033847729559,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622253417969,0.0,0.0,0.0004904113011434,291.1232604980469,294.1499938964844,273.8479919433594,271.3389587402344,276.955322265625,273.8856506347656,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.081670761108398,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,9.81515331659466e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001033580338116,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563171386719,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387634277344,0.0,0.0,0.0001033583612297,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,0.0004902860382571,291.1214904785156,294.1499938964844,273.8287353515625,271.3362731933594,276.89764404296875,273.86700439453125,290.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085087776184082,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,9.81515331659466e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001033580338116,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563171386719,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387634277344,0.0,0.0,0.0001033583612297,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,0.0004902860382571,291.1214904785156,294.1499938964844,273.8287353515625,271.3362731933594,276.89764404296875,273.86700439453125,290.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085087776184082,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.814211807679384e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001033481166814,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337951660156,0.0,0.0,7.633276982232928e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177673339844,0.0,0.0,0.0001033484440995,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.0004902390064671,291.11968994140625,294.1499938964844,273.8092956542969,271.33349609375,276.8406982421875,273.84814453125,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090513229370115,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.814211807679384e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001033481166814,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337951660156,0.0,0.0,7.633276982232928e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177673339844,0.0,0.0,0.0001033484440995,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.0004902390064671,291.11968994140625,294.1499938964844,273.8092956542969,271.33349609375,276.8406982421875,273.84814453125,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090513229370115,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208984375,0.0,0.0,9.814371151151136e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001033497974276,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,7.633401401108131e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0001033501175697,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.000490246922709,291.1187438964844,294.1499938964844,273.7995300292969,271.3320617675781,276.8125,273.8385925292969,290.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211908734765076e-08,0.0010457227472215,-0.0284192655235528,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.09404468536377,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90850830078125,0.0,0.0,9.814959048526362e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001033559892675,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,7.633858331246302e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001033563094097,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,0.0004902763175778,291.1177978515625,294.1499938964844,273.7897033691406,271.33062744140625,276.7844543457031,273.8289794921875,290.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219214002267108e-08,0.001045785145834,-0.0284383874386549,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.098130226135254,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,9.817444515647368e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.000103382168163,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001033824810292,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,0.0004904004745185,291.1158752441406,294.1499938964844,273.7699279785156,271.3276062011719,276.7288513183594,273.8096008300781,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.107848167419434,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,9.817444515647368e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.000103382168163,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001033824810292,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,0.0004904004745185,291.1158752441406,294.1499938964844,273.7699279785156,271.3276062011719,276.7288513183594,273.8096008300781,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.107848167419434,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
