time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595275878906,0.0,0.0,9.821895218919964e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.000103429039882,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66766357421875,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,0.0001034293454722,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645690917969,0.0,0.0,0.0004906228277832,291.1139221191406,294.1499938964844,273.75,271.324462890625,276.67388916015625,273.7899780273437,290.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120015144348145,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595275878906,0.0,0.0,9.821895218919964e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.000103429039882,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66766357421875,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,0.0001034293454722,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645690917969,0.0,0.0,0.0004906228277832,291.1139221191406,294.1499938964844,273.75,271.324462890625,276.67388916015625,273.7899780273437,290.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120015144348145,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,9.828240581555292e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001034958622767,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001034961678669,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,0.0004909398267045,291.11187744140625,294.1499938964844,273.7300109863281,271.3215026855469,276.6195373535156,273.7701110839844,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.134672164916992,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,9.828240581555292e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001034958622767,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001034961678669,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,0.0004909398267045,291.11187744140625,294.1499938964844,273.7300109863281,271.3215026855469,276.6195373535156,273.7701110839844,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.134672164916992,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,9.836281242314726e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001035805398714,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0001035808381857,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,0.0004913414595648,291.1097717285156,294.1499938964844,273.7099914550781,271.3190002441406,276.5657958984375,273.75006103515625,290.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15157699584961,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,9.836281242314726e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001035805398714,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0001035808381857,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,0.0004913414595648,291.1097717285156,294.1499938964844,273.7099914550781,271.3190002441406,276.5657958984375,273.75006103515625,290.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15157699584961,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996826171875,0.0,0.0,9.840943675953896e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001036296380334,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,7.654068758711219e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059814453125,0.0,0.0,0.0001036299363477,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,0.0004915743484161,291.1087341308594,294.1499938964844,273.70001220703125,271.3179016113281,276.5391540527344,273.739990234375,290.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542806710451714e-08,0.0010485518723726,-0.0292853061109781,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.160859107971191,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,9.846018656389788e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001036830799421,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033630371094,0.0,0.0,7.658015965716913e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49609375,0.0,0.0,0.0001036833782563,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,0.0004918279009871,291.1076354980469,294.1499938964844,273.69000244140625,271.3169250488281,276.5126647949219,273.7298889160156,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606018368581772e-08,0.0010490922722965,-0.0294507406651973,0.0,0.0,0.0,-0.0105664124712347,60.0,-12.170673370361328,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,9.85262740869075e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001037526744767,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907287597656,0.0,0.0,7.663155702175573e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,0.000103752965515,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970031738281,0.0,0.0,0.0004921579966321,291.1063232421875,294.1499938964844,273.6780090332031,271.3158569335937,276.4810485839844,273.7177124023437,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688340961768516e-08,0.0010497961193323,-0.0296661872416734,0.0,0.0,0.0,-0.0106072230264544,60.0,-12.183073043823242,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644348144531,0.0,0.0,9.857368422672153e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001038026020978,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,7.66684315749444e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0001038028931361,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,0.0004923948436044,291.1054382324219,294.1499938964844,273.6700134277344,271.3152160644531,276.4600524902344,273.7095642089844,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.191717147827148,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,9.870397479971872e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001039398048305,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0001039400958688,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,0.0004930457216687,291.1031799316406,294.1499938964844,273.6499938964844,271.3138732910156,276.4079895019531,273.6891784667969,290.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214874267578123,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,9.870397479971872e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001039398048305,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0001039400958688,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,0.0004930457216687,291.1031799316406,294.1499938964844,273.6499938964844,271.3138732910156,276.4079895019531,273.6891784667969,290.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214874267578123,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,9.885081817628816e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001040944480337,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.000104094731796,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004937792546115,291.1008605957031,294.1499938964844,273.6300048828125,271.31280517578125,276.3564453125,273.668701171875,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240120887756348,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,9.885081817628816e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001040944480337,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.000104094731796,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004937792546115,291.1008605957031,294.1499938964844,273.6300048828125,271.31280517578125,276.3564453125,273.668701171875,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240120887756348,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,9.901425073621796e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001042665535351,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0001042668372974,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0004945956170558,291.0984802246094,294.1499938964844,273.6099853515625,271.3119812011719,276.3053894042969,273.64813232421875,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267446517944336,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,9.901425073621796e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001042665535351,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0001042668372974,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0004945956170558,291.0984802246094,294.1499938964844,273.6099853515625,271.3119812011719,276.3053894042969,273.64813232421875,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267446517944336,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839599609375,0.0,0.0,9.910235530696808e-05,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001043593219947,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,7.707961776759475e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089660644531,0.0,0.0,0.000104359605757,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,0.00049503572518,291.0972595214844,294.1499938964844,273.6000061035156,271.3116455078125,276.2800598144531,273.6378173828125,290.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.2819242477417,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,9.91945416899398e-05,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001044564050971,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,7.715132232988253e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001044566888594,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0004954962059855,291.0960388183594,294.1499938964844,273.5899963378906,271.3113708496094,276.2548522949219,273.62750244140625,290.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.296930313110352,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,9.939108713297172e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001046633769874,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797058105469,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,0.0001046636607497,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,0.0004964779946021,291.0935363769531,294.1499938964844,273.57000732421875,271.3109130859375,276.2048034667969,273.6068420410156,290.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328389167785645,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,9.939108713297172e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001046633769874,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797058105469,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,0.0001046636607497,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,0.0004964779946021,291.0935363769531,294.1499938964844,273.57000732421875,271.3109130859375,276.2048034667969,273.6068420410156,290.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328389167785645,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278991699219,0.0,0.0,9.960456372937188e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001048881822498,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,7.747022755211219e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,0.0001048884587362,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,0.0004975443589501,291.0909729003906,294.1499938964844,273.54998779296875,271.3105773925781,276.1551818847656,273.58612060546875,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361981391906738,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278991699219,0.0,0.0,9.960456372937188e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001048881822498,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,7.747022755211219e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,0.0001048884587362,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,0.0004975443589501,291.0909729003906,294.1499938964844,273.54998779296875,271.3105773925781,276.1551818847656,273.58612060546875,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361981391906738,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60577392578125,0.0,0.0,9.983473137253895e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001051305589498,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43975830078125,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432312011719,0.0,0.0,0.0001051308354362,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,0.0004986941348761,291.0883483886719,294.1499938964844,273.5299987792969,271.3103332519531,276.10601806640625,273.5653686523437,290.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.397698402404783,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60577392578125,0.0,0.0,9.983473137253895e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001051305589498,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43975830078125,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432312011719,0.0,0.0,0.0001051308354362,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,0.0004986941348761,291.0883483886719,294.1499938964844,273.5299987792969,271.3103332519531,276.10601806640625,273.5653686523437,290.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.397698402404783,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0001000815100269,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.000105390434328,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0001053907035384,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.0004999268567189,291.085693359375,294.1499938964844,273.510009765625,271.31011962890625,276.0572814941406,273.5445861816406,290.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435522079467772,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0001000815100269,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.000105390434328,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0001053907035384,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.0004999268567189,291.085693359375,294.1499938964844,273.510009765625,271.31011962890625,276.0572814941406,273.5445861816406,290.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435522079467772,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,0.0001002112039714,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001055270113283,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0001055272805388,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0005005747079849,291.0843200683594,294.1499938964844,273.5,271.3099975585937,276.0330810546875,273.5341796875,290.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455252647399902,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,0.0001003449433483,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001056678447639,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,7.804608321748674e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.306396484375,0.0,0.0,0.0001056681139743,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0005012427573092,291.0829162597656,294.1499938964844,273.489990234375,271.30987548828125,276.00897216796875,273.52374267578125,290.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053912357269e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.47551155090332,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.0001006240854621,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001059618007275,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,0.000105962062662,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,0.000502637180034,291.0801086425781,294.1499938964844,273.4700012207031,271.3096008300781,275.9610900878906,273.5029296875,290.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.517440795898438,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.0001006240854621,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001059618007275,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3808898925781,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,0.000105962062662,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,0.000502637180034,291.0801086425781,294.1499938964844,273.4700012207031,271.3096008300781,275.9610900878906,273.5029296875,290.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.517440795898438,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188903808594,0.0,0.0,0.0001009191764751,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0001062725496012,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,7.849271059967577e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27001953125,0.0,0.0,0.0001062728115357,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.000504111230839,291.0772399902344,294.1499938964844,273.45001220703125,271.3092346191406,275.91357421875,273.4820556640625,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56143283843994,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188903808594,0.0,0.0,0.0001009191764751,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0001062725496012,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,7.849271059967577e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27001953125,0.0,0.0,0.0001062728115357,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.000504111230839,291.0772399902344,294.1499938964844,273.45001220703125,271.3092346191406,275.91357421875,273.4820556640625,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56143283843994,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,0.0001012293942039,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001065992182702,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.0001065994729287,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1779479980469,0.0,0.0,0.0005056607769802,291.0743103027344,294.1499938964844,273.42999267578125,271.3087158203125,275.8664245605469,273.4612121582031,290.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607407569885254,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,0.0001012293942039,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001065992182702,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.0001065994729287,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1779479980469,0.0,0.0,0.0005056607769802,291.0743103027344,294.1499938964844,273.42999267578125,271.3087158203125,275.8664245605469,273.4612121582031,290.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607407569885254,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0001015539164654,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001069409554474,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231811523437,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.000106941210106,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,0.0005072818603366,291.0713195800781,294.1499938964844,273.4100036621094,271.3080444335937,275.8196716308594,273.4403381347656,290.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655265808105469,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0001015539164654,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001069409554474,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231811523437,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.000106941210106,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,0.0005072818603366,291.0713195800781,294.1499938964844,273.4100036621094,271.3080444335937,275.8196716308594,273.4403381347656,290.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655265808105469,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,0.0001017213144223,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001071172446245,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,7.911659486126155e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.000107117499283,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0005081180715933,291.0697631835937,294.1499938964844,273.3999938964844,271.3076171875,275.7964172363281,273.429931640625,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.679893493652344,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0001018919356283,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0001072969098458,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,7.924929377622902e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21630859375,0.0,0.0,0.0001072971645044,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14422607421875,0.0,0.0,0.0005089703481644,291.0682373046875,294.1499938964844,273.3900146484375,271.30712890625,275.7732849121094,273.41949462890625,290.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.70496654510498,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4343566894531,0.0,0.0,0.0001022414217004,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001076649423339,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.0001076651897164,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0005107161123305,291.0650939941406,294.1499938964844,273.3699951171875,271.30596923828125,275.72723388671875,273.3986511230469,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.7561674118042,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
