time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4343566894531,0.0,0.0,0.0001022414217004,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001076649423339,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.0001076651897164,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0005107161123305,291.0650939941406,294.1499938964844,273.3699951171875,271.30596923828125,275.72723388671875,273.3986511230469,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.7561674118042,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,0.0001026014724629,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001080440924852,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664794921875,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,0.0001080443398677,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,0.0005125146708451,291.0618896484375,294.1499938964844,273.3500061035156,271.3045349121094,275.6815185546875,273.3778381347656,290.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80884838104248,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,0.0001026014724629,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001080440924852,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664794921875,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,0.0001080443398677,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,0.0005125146708451,291.0618896484375,294.1499938964844,273.3500061035156,271.3045349121094,275.6815185546875,273.3778381347656,290.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80884838104248,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,0.0001029698905767,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001084320538211,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.247802734375,0.0,0.0,8.008770237211138e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001084323012037,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0005143549642525,291.05859375,294.1499938964844,273.3299865722656,271.302734375,275.6361694335937,273.3570251464844,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224513371161265e-08,0.0010971318697556,-0.0441440120339393,0.0,0.0,0.0,-0.0133517235517501,60.0,-12.862792015075684,-0.0,-8.207138790794488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3928527832031,0.0,0.0,0.0001029698905767,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001084320538211,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.247802734375,0.0,0.0,8.008770237211138e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001084323012037,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0005143549642525,291.05859375,294.1499938964844,273.3299865722656,271.302734375,275.6361694335937,273.3570251464844,290.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224513371161265e-08,0.0010971318697556,-0.0441440120339393,0.0,0.0,0.0,-0.0133517235517501,60.0,-12.862792015075684,-0.0,-8.207138790794488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,0.0001033442094922,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001088262288249,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,8.03788352641277e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,0.0001088264762074,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,0.000516224768944,291.0552673339844,294.1499938964844,273.3099975585937,271.3005676269531,275.59112548828125,273.33624267578125,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.91765022277832,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,0.0001033442094922,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001088262288249,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,8.03788352641277e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,0.0001088264762074,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,0.000516224768944,291.0552673339844,294.1499938964844,273.3099975585937,271.3005676269531,275.59112548828125,273.33624267578125,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-12.91765022277832,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001035328023135,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001090248333639,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.219970703125,0.0,0.0,8.052552584558725e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,0.0001090250807465,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.0005171668599359,291.0535583496094,294.1499938964844,273.29998779296875,271.2993469238281,275.5687255859375,273.32586669921875,290.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.94536018371582,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0001037218171404,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0001092238817363,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,8.067253656918183e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0001092241218429,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0005181110464036,291.0518493652344,294.1499938964844,273.2900085449219,271.2980041503906,275.5464172363281,273.31549072265625,290.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.973179817199709,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.000104099541204,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001096216437872,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,8.096631790976971e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,0.0001096218766178,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0005199978477321,291.0483703613281,294.1499938964844,273.2699890136719,271.2949523925781,275.5020446777344,273.2947998046875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02896499633789,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.000104099541204,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001096216437872,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,8.096631790976971e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,0.0001096218766178,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0005199978477321,291.0483703613281,294.1499938964844,273.2699890136719,271.2949523925781,275.5020446777344,273.2947998046875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02896499633789,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,0.0001044738310156,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001100157824112,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.174072265625,0.0,0.0,8.125742897391319e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001100160225178,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0005218675360083,291.0447998046875,294.1499938964844,273.25,271.2914123535156,275.4579467773437,273.27410888671875,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.084614753723145,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,0.0001044738310156,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001100157824112,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.174072265625,0.0,0.0,8.125742897391319e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001100160225178,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0005218675360083,291.0447998046875,294.1499938964844,273.25,271.2914123535156,275.4579467773437,273.27410888671875,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.084614753723145,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001048407066264,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001104021284845,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,0.0001104023613152,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0005237001460045,291.0411682128906,294.1499938964844,273.2300109863281,271.287353515625,275.4142150878906,273.25347900390625,290.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.13965129852295,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001048407066264,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001104021284845,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,0.0001104023613152,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0005237001460045,291.0411682128906,294.1499938964844,273.2300109863281,271.287353515625,275.4142150878906,273.25347900390625,290.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.13965129852295,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,0.0001051958606694,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001107761199818,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,8.181901648640633e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0001107763528125,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0005254742573015,291.0374755859375,294.1499938964844,273.2099914550781,271.2826843261719,275.37078857421875,273.2328796386719,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.193553924560549,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,0.0001051958606694,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001107761199818,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,8.181901648640633e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0001107763528125,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0005254742573015,291.0374755859375,294.1499938964844,273.2099914550781,271.2826843261719,275.37078857421875,273.2328796386719,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.193553924560549,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001053674932336,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001109568620449,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,8.195250848075375e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517272949219,0.0,0.0,0.0001109570948756,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0005263315979391,291.0356140136719,294.1499938964844,273.20001220703125,271.2801513671875,275.34918212890625,273.2226257324219,290.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.219878196716309,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25146484375,0.0,0.0,0.0001055346001521,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001111328310798,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,8.208247891161591e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,0.0001111330566345,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98052978515625,0.0,0.0,0.0005271662957966,291.0337219238281,294.1499938964844,273.19000244140625,271.2774353027344,275.3276672363281,273.2123413085937,290.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.245732307434082,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001058519483194,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000111467023089,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,8.232930849771947e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0001114672486437,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,0.0005287515814416,291.0298767089844,294.1499938964844,273.1700134277344,271.2715148925781,275.2848815917969,273.1918640136719,290.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.295639038085938,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001058519483194,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000111467023089,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,8.232930849771947e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0001114672486437,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,0.0005287515814416,291.0298767089844,294.1499938964844,273.1700134277344,271.2715148925781,275.2848815917969,273.1918640136719,290.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.295639038085938,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,0.0001061427174136,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001117732099373,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,8.25554525363259e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.000111773435492,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94873046875,0.0,0.0,0.0005302039789967,291.0259704589844,294.1499938964844,273.1499938964844,271.2649230957031,275.2424621582031,273.1714172363281,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309322435408,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.342574119567873,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,0.0001061427174136,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001117732099373,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,8.25554525363259e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.000111773435492,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94873046875,0.0,0.0,0.0005302039789967,291.0259704589844,294.1499938964844,273.1499938964844,271.2649230957031,275.2424621582031,273.1714172363281,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309322435408,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.342574119567873,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.0001063990712282,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001120431697927,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,0.0001120433953474,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0005314845475368,291.0220031738281,294.1499938964844,273.1300048828125,271.2578125,275.2003479003906,273.1510314941406,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.385751724243164,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.0001063990712282,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001120431697927,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931640625,0.0,0.0,0.0001120433953474,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0005314845475368,291.0220031738281,294.1499938964844,273.1300048828125,271.2578125,275.2003479003906,273.1510314941406,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.385751724243164,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,0.0001066156255546,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001122712128562,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,8.292327402159572e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,0.000112271431135,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,0.0005325662787072,291.0179748535156,294.1499938964844,273.1099853515625,271.2504272460937,275.1585998535156,273.1307067871094,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.424276351928713,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,0.0001066156255546,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001122712128562,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,8.292327402159572e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,0.000112271431135,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,0.0005325662787072,291.0179748535156,294.1499938964844,273.1099853515625,271.2504272460937,275.1585998535156,273.1307067871094,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.424276351928713,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0001067084667738,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001123689798987,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,8.299548062495887e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684143066406,0.0,0.0,0.0001123691981774,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.0005330300773493,291.01593017578125,294.1499938964844,273.1000061035156,271.2466125488281,275.1378479003906,273.1205749511719,290.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882652134763706e-08,0.0011369592975825,-0.056304931640625,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.44159698486328,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541442871094,0.0,0.0,0.0001067911289283,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001124560294556,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,8.305977826239541e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,0.0001124562477343,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.0005334430024959,291.01385498046875,294.1499938964844,273.0899963378906,271.2427673339844,275.1171875,273.1104431152344,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.457691192626951,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,0.0001069248537532,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001125968483393,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,8.316378080053255e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.000112597059342,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,0.0005341109936125,291.0097045898437,294.1499938964844,273.07000732421875,271.23486328125,275.076171875,273.0902099609375,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48601245880127,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,0.0001069248537532,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001125968483393,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,8.316378080053255e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.000112597059342,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,0.0005341109936125,291.0097045898437,294.1499938964844,273.07000732421875,271.23486328125,275.076171875,273.0902099609375,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48601245880127,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.000107016567199,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001126934366766,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.0001126936476794,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708801269531,0.0,0.0,0.0005345691461116,291.0054626464844,294.1499938964844,273.04998779296875,271.22674560546875,275.0355224609375,273.070068359375,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.508999824523926,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.000107016567199,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001126934366766,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.0001126936476794,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708801269531,0.0,0.0,0.0005345691461116,291.0054626464844,294.1499938964844,273.04998779296875,271.22674560546875,275.0355224609375,273.070068359375,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.508999824523926,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.0001070666185114,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001127461437135,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,8.32740479381755e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,0.0001127463474404,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,0.0005348191480152,291.0011901855469,294.1499938964844,273.0299987792969,271.2184143066406,274.99530029296875,273.0499572753906,290.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407968122512,2.2328839222041097e-08,0.0011407744605094,-0.057468581944704,0.0,0.0,0.0,-0.0158821381628513,60.0,-13.52661418914795,-0.0,-8.873118417795922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.0001070666185114,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001127461437135,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,8.32740479381755e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,0.0001127463474404,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,0.0005348191480152,291.0011901855469,294.1499938964844,273.0299987792969,271.2184143066406,274.99530029296875,273.0499572753906,290.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407968122512,2.2328839222041097e-08,0.0011407744605094,-0.057468581944704,0.0,0.0,0.0,-0.0158821381628513,60.0,-13.52661418914795,-0.0,-8.873118417795922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788879394531,0.0,0.0,0.0001070760190486,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001127560390159,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0001127562427427,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0005348661215975,290.996826171875,294.1499938964844,273.010009765625,271.2098999023437,274.9554443359375,273.0299072265625,290.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53906536102295,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788879394531,0.0,0.0,0.0001070760190486,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001127560390159,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0001127562427427,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0005348661215975,290.996826171875,294.1499938964844,273.010009765625,271.2098999023437,274.9554443359375,273.0299072265625,290.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53906536102295,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0001070658690878,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001127453506342,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95465087890625,0.0,0.0,8.327345858560875e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.000112745554361,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329467773437,0.0,0.0,0.0005348154227249,290.99462890625,294.1499938964844,273.0,271.20556640625,274.9356689453125,273.0198669433594,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.5433931350708,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,0.0001070461585186,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.000112724599603,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,8.325813541887328e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,0.0001127248033299,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0005347169935703,290.992431640625,294.1499938964844,272.989990234375,271.2012023925781,274.916015625,273.0098876953125,290.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.54646110534668,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
