time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,0.0001069791760528,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001126540664699,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.320603228639811e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,0.0001126542629208,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0005343824159353,290.98797607421875,294.1499938964844,272.9700012207031,271.1923828125,274.876953125,272.9898986816406,290.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54904079437256,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,0.0001069791760528,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001126540664699,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.320603228639811e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,0.0001126542629208,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0005343824159353,290.98797607421875,294.1499938964844,272.9700012207031,271.1923828125,274.876953125,272.9898986816406,290.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54904079437256,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0001068775745807,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0001125470807892,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.00011254727724,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,0.0005338749033398,290.98345947265625,294.1499938964844,272.95001220703125,271.1833801269531,274.8383483886719,272.9700012207031,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.546963691711426,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0001068775745807,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0001125470807892,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.00011254727724,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,0.0005338749033398,290.98345947265625,294.1499938964844,272.95001220703125,271.1833801269531,274.8383483886719,272.9700012207031,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.546963691711426,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0001067433840944,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001124057744164,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,0.0001124059635912,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0005332045839168,290.9789123535156,294.1499938964844,272.92999267578125,271.1742858886719,274.8001403808594,272.9501037597656,290.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54057788848877,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0001067433840944,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001124057744164,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,0.0001124059635912,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0005332045839168,290.9789123535156,294.1499938964844,272.92999267578125,271.1742858886719,274.8001403808594,272.9501037597656,290.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54057788848877,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0001065775722963,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001122311659855,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81793212890625,0.0,0.0,0.0001122313551604,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0005323763471096,290.97430419921875,294.1499938964844,272.9100036621094,271.16510009765625,274.7623596191406,272.9302673339844,290.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530068397521973,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0001065775722963,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001122311659855,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,8.289367542602122e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81793212890625,0.0,0.0,0.0001122313551604,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0005323763471096,290.97430419921875,294.1499938964844,272.9100036621094,271.16510009765625,274.7623596191406,272.9302673339844,290.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530068397521973,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0001064833049895,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001121318928198,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87261962890625,0.0,0.0,8.282035560114309e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0001121320819947,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,0.0005319054471328,290.97198486328125,294.1499938964844,272.8999938964844,271.16046142578125,274.7436218261719,272.9203491210937,290.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601781696745093e-08,0.001134559046477,-0.0555723085999488,0.0,0.0,0.0,-0.0155217116698622,60.0,-13.523273468017578,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,0.0001063819581759,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0001120251763495,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,8.274152787635103e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.0001120253655244,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,0.0005313992151059,290.9696655273437,294.1499938964844,272.8900146484375,271.15582275390625,274.7249755859375,272.91046142578125,290.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.515554428100586,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0001061594739439,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001117908905143,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,8.25684837764129e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,0.0001117910724133,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,0.0005302878562361,290.9649658203125,294.1499938964844,272.8699951171875,271.146484375,274.68804931640625,272.89068603515625,290.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49747371673584,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0001061594739439,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001117908905143,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,8.25684837764129e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,0.0001117910724133,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,0.0005302878562361,290.9649658203125,294.1499938964844,272.8699951171875,271.146484375,274.68804931640625,272.89068603515625,290.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49747371673584,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,0.0001059140631696,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0001115324630518,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330383300781,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001115326449507,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0005290620028972,290.9602355957031,294.1499938964844,272.8500061035156,271.1370849609375,274.6515197753906,272.8709716796875,290.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47612190246582,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,0.0001059140631696,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0001115324630518,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330383300781,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001115326449507,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0005290620028972,290.9602355957031,294.1499938964844,272.8500061035156,271.1370849609375,274.6515197753906,272.8709716796875,290.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47612190246582,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194030761719,0.0,0.0,0.0001056506298482,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001112550598918,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,0.0001112552345148,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0005277461023069,290.9554748535156,294.1499938964844,272.8299865722656,271.1276550292969,274.6153869628906,272.8512878417969,290.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452077865600586,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194030761719,0.0,0.0,0.0001056506298482,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001112550598918,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,0.0001112552345148,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0005277461023069,290.9554748535156,294.1499938964844,272.8299865722656,271.1276550292969,274.6153869628906,272.8512878417969,290.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452077865600586,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,0.0001053732194122,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001109629301936,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,0.0001109631048166,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,0.0005263603525236,290.9506530761719,294.1499938964844,272.8099975585937,271.11822509765625,274.5797119140625,272.83160400390625,290.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.425928115844728,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,0.0001053732194122,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001109629301936,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,0.0001109631048166,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,0.0005263603525236,290.9506530761719,294.1499938964844,272.8099975585937,271.11822509765625,274.5797119140625,272.83160400390625,290.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.425928115844728,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,0.0001052297157002,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0001108118231059,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73638916015625,0.0,0.0,0.0001108119904529,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,0.0005256435833871,290.9482421875,294.1499938964844,272.79998779296875,271.1134948730469,274.56201171875,272.8218078613281,290.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.412158966064451,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001050835635396,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001106579147744,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,8.173166861524805e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.0001106580821215,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,0.0005249134846962,290.94580078125,294.1499938964844,272.7900085449219,271.1087951660156,274.5444030761719,272.8119812011719,290.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398000717163086,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001047857585945,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001103443137253,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,8.150003850460052e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,0.0001103444810723,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,0.0005234259297139,290.94091796875,294.1499938964844,272.7699890136719,271.099365234375,274.509521484375,272.7923889160156,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164923198521,1.9486348534769604e-08,0.001116472762078,-0.050051674246788,0.0,0.0,0.0,-0.0144730135798454,60.0,-13.368755340576172,-0.0,-8.499047510213131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001047857585945,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001103443137253,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,8.150003850460052e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,0.0001103444810723,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,0.0005234259297139,290.94091796875,294.1499938964844,272.7699890136719,271.099365234375,274.509521484375,272.7923889160156,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164923198521,1.9486348534769604e-08,0.001116472762078,-0.050051674246788,0.0,0.0,0.0,-0.0144730135798454,60.0,-13.368755340576172,-0.0,-8.499047510213131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0001044860473484,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001100287045119,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.0001100288718589,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.0005219288286752,290.9360046386719,294.1499938964844,272.75,271.0899963378906,274.4750061035156,272.7728271484375,290.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.338716506958008,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0001044860473484,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001100287045119,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.0001100288718589,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.0005219288286752,290.9360046386719,294.1499938964844,272.75,271.0899963378906,274.4750061035156,272.7728271484375,290.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.338716506958008,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,0.0001041926152538,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0001097197164199,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,8.103871368803084e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,0.0001097198764909,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,0.0005204631015658,290.9310302734375,294.1499938964844,272.7300109863281,271.0806884765625,274.4408569335937,272.7532653808594,290.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.8747220664749875e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.308863639831545,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,0.0001041926152538,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0001097197164199,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,8.103871368803084e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,0.0001097198764909,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,0.0005204631015658,290.9310302734375,294.1499938964844,272.7300109863281,271.0806884765625,274.4408569335937,272.7532653808594,290.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.8747220664749875e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.308863639831545,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001039145354297,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0001094268809538,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,8.082242129603401e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001094270410249,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0005190740339457,290.9260559082031,294.1499938964844,272.7099914550781,271.0714416503906,274.4071044921875,272.73370361328125,290.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400694301590192e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.0139348125085234,60.0,-13.28027629852295,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001039145354297,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0001094268809538,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,8.082242129603401e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001094270410249,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0005190740339457,290.9260559082031,294.1499938964844,272.7099914550781,271.0714416503906,274.4071044921875,272.73370361328125,290.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400694301590192e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.0139348125085234,60.0,-13.28027629852295,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001037842230289,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001092896636691,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,8.072107448242605e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0001092898164642,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,0.0005184230976738,290.92352294921875,294.1499938964844,272.70001220703125,271.0668640136719,274.3903503417969,272.72393798828125,290.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823831041747325e-08,0.0011058019008487,-0.0467925369739532,0.0,0.0,0.0,-0.013854312710464,60.0,-13.26683521270752,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001036613903124,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001091603044187,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,8.06255338829942e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,0.0001091604644898,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0005178094725124,290.9210205078125,294.1499938964844,272.69000244140625,271.0622863769531,274.37371826171875,272.71417236328125,290.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.80852399722653e-08,0.0011044930433854,-0.0463927015662193,0.0,0.0,0.0,-0.0137784285470843,60.0,-13.254164695739746,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,0.0001034430388244,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001089303768821,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,8.045570575632155e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,0.0001089305369532,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.0005167188355699,290.9159545898437,294.1499938964844,272.6700134277344,271.05322265625,274.34063720703125,272.694580078125,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.7813150066103844e-08,0.001102166599594,-0.0456819236278533,0.0,0.0,0.0,-0.013643542304635,60.0,-13.231733322143556,-0.0,-8.28261690344334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,0.0001034430388244,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001089303768821,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,8.045570575632155e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,0.0001089305369532,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.0005167188355699,290.9159545898437,294.1499938964844,272.6700134277344,271.05322265625,274.34063720703125,272.694580078125,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.7813150066103844e-08,0.001102166599594,-0.0456819236278533,0.0,0.0,0.0,-0.013643542304635,60.0,-13.231733322143556,-0.0,-8.28261690344334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,0.0001032691434375,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001087472628569,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,8.03204529802315e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.000108747415652,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0005158502026461,290.9108581542969,294.1499938964844,272.6499938964844,271.0443115234375,274.3078918457031,272.6749572753906,290.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003311956301,1.7596450518908572e-08,0.0011003136169165,-0.0451157987117767,0.0,0.0,0.0,-0.0135361151769757,60.0,-13.21428108215332,-0.0,-8.254789918282769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,0.0001032691434375,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001087472628569,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,8.03204529802315e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,0.000108747415652,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0005158502026461,290.9108581542969,294.1499938964844,272.6499938964844,271.0443115234375,274.3078918457031,272.6749572753906,290.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003311956301,1.7596450518908572e-08,0.0011003136169165,-0.0451157987117767,0.0,0.0,0.0,-0.0135361151769757,60.0,-13.21428108215332,-0.0,-8.254789918282769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,0.0001031492065521,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0001086209667846,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,8.022716792766005e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.0001086211123038,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0005152510711923,290.9057006835937,294.1499938964844,272.6300048828125,271.0355224609375,274.2754211425781,272.6553039550781,290.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446986078084592e-08,0.0010990354930981,-0.0447252988815307,0.0,0.0,0.0,-0.0134620191529393,60.0,-13.203035354614258,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,0.0001031492065521,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0001086209667846,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,8.022716792766005e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.0001086211123038,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0005152510711923,290.9057006835937,294.1499938964844,272.6300048828125,271.0355224609375,274.2754211425781,272.6553039550781,290.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446986078084592e-08,0.0010990354930981,-0.0447252988815307,0.0,0.0,0.0,-0.0134620191529393,60.0,-13.203035354614258,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,0.0001030926359817,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001085613912437,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,8.018317021196708e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001085615367628,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56317138671875,0.0,0.0,0.0005149685312062,290.9005432128906,294.1499938964844,272.6099853515625,271.0268859863281,274.2432556152344,272.6355285644531,290.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.73764735933446e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.19923973083496,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,0.0001030926359817,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0001085613912437,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,8.018317021196708e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001085615367628,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56317138671875,0.0,0.0,0.0005149685312062,290.9005432128906,294.1499938964844,272.6099853515625,271.0268859863281,274.2432556152344,272.6355285644531,290.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.73764735933446e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.19923973083496,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356872558594,0.0,0.0,0.0001030912972055,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001085599869838,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,8.018212975002825e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.000108560132503,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55682373046875,0.0,0.0,0.0005149618373252,290.8979187011719,294.1499938964844,272.6000061035156,271.0226135253906,274.2272644042969,272.6255798339844,290.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984353721141,1.7374800265201884e-08,0.0010984179098159,-0.0445366874337196,0.0,0.0,0.0,-0.0134262321516871,60.0,-13.200642585754396,-0.0,-8.226376024822457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
