time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,0.0001031085557769,292.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.00010857815505,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,8.019554661586881e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001085783005692,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55047607421875,0.0,0.0,0.000515048042871,290.8952941894531,294.1499938964844,272.5899963378906,271.0184326171875,274.2113342285156,272.6156311035156,290.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986189590767,1.7396287077531273e-08,0.0010986014967784,-0.0445928312838077,0.0,0.0,0.0,-0.0134368827566504,60.0,-13.204211235046388,-0.0,-8.229128667380793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001032058353303,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001086806005332,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,8.02712092990987e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.0001086807387764,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.0005155339604243,290.8900146484375,294.1499938964844,272.57000732421875,271.0101318359375,274.1795959472656,272.5956420898437,290.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.751748257561303e-08,0.0010996374767273,-0.044909480959177,0.0,0.0,0.0,-0.0134969633072614,60.0,-13.21878719329834,-0.0,-8.244661842127243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001032058353303,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001086806005332,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,8.02712092990987e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.0001086807387764,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.0005155339604243,290.8900146484375,294.1499938964844,272.57000732421875,271.0101318359375,274.1795959472656,272.5956420898437,290.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.751748257561303e-08,0.0010996374767273,-0.044909480959177,0.0,0.0,0.0,-0.0134969633072614,60.0,-13.21878719329834,-0.0,-8.244661842127243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001033937878673,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001088785211322,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,8.041739783948287e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001088786666514,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0005164728499948,290.8847045898437,294.1499938964844,272.54998779296875,271.0020751953125,274.1480712890625,272.5754699707031,290.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751659697751165e-08,0.0011016394710168,-0.0455212891101837,0.0,0.0,0.0,-0.0136130526661872,60.0,-13.24448013305664,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001033937878673,292.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001088785211322,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,8.041739783948287e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001088786666514,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0005164728499948,290.8847045898437,294.1499938964844,272.54998779296875,271.0020751953125,274.1480712890625,272.5754699707031,290.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751659697751165e-08,0.0011016394710168,-0.0455212891101837,0.0,0.0,0.0,-0.0136130526661872,60.0,-13.24448013305664,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831359863281,0.0,0.0,0.0001036860558087,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001091862941393,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,8.064471330726519e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,0.0001091864396585,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0005179328145459,290.8793029785156,294.1499938964844,272.5296936035156,270.9938659667969,274.1166687011719,272.5550537109375,290.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047708103433,1.811581817889873e-08,0.0011047526495531,-0.0464725755155086,0.0,0.0,0.0,-0.013793577440083,60.0,-13.282641410827637,-0.0,-8.321561040247617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831359863281,0.0,0.0,0.0001036860558087,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001091862941393,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,8.064471330726519e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,0.0001091864396585,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0005179328145459,290.8793029785156,294.1499938964844,272.5296936035156,270.9938659667969,274.1166687011719,272.5550537109375,290.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047708103433,1.811581817889873e-08,0.0011047526495531,-0.0464725755155086,0.0,0.0,0.0,-0.013793577440083,60.0,-13.282641410827637,-0.0,-8.321561040247617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,0.000104088212538,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0001096097912522,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001096099294954,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001220703125,0.0,0.0,0.0005199416773393,290.87384033203125,294.1499938964844,272.5087890625,270.9852600097656,274.0853881835937,272.5341491699219,290.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419835224747,60.0,-13.334792137145996,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,0.000104088212538,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0001096097912522,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001096099294954,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001220703125,0.0,0.0,0.0005199416773393,290.87384033203125,294.1499938964844,272.5087890625,270.9852600097656,274.0853881835937,272.5341491699219,290.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419835224747,60.0,-13.334792137145996,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.000104331462353,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.000109865948616,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,8.114670345094055e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001098660868592,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,0.0005211567622609,290.87109375,294.1499938964844,272.4981384277344,270.9808044433594,274.0697937011719,272.5234375,290.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116469977423,1.89199962363773e-08,0.0011116280220448,-0.0485728830099105,0.0,0.0,0.0,-0.0141922375187277,60.0,-13.36676025390625,-0.0,-8.425477204809796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,0.000104596671008,292.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001101452216971,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,8.135296957334504e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,0.0001101453599403,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48760986328125,0.0,0.0,0.0005224815104156,290.8683166503906,294.1499938964844,272.4873962402344,270.9762878417969,274.0541687011719,272.5126037597656,290.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472397603,1.925044657014041e-08,0.0011144531890749,-0.0494357571005821,0.0,0.0,0.0,-0.0143560543656349,60.0,-13.401651382446287,-0.0,-8.46836485379754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.0001052047009579,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001107855059672,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,8.182588499039412e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,0.0001107856442104,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0005255187279544,290.8627319335937,294.1499938964844,272.4656066894531,270.967041015625,274.0229797363281,272.4905090332031,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136292040348,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.481514930725098,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.0001052047009579,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001107855059672,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,8.182588499039412e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,0.0001107856442104,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0005255187279544,290.8627319335937,294.1499938964844,272.4656066894531,270.967041015625,274.0229797363281,272.4905090332031,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008064538501458e-08,0.0011209304211661,-0.0514136292040348,0.0,0.0,0.0,-0.0147316325455904,60.0,-13.481514930725098,-0.0,-8.567102582901499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001059070564224,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001115251216106,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,0.0001115252525778,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,0.0005290271365083,290.8570556640625,294.1499938964844,272.4435119628906,270.95758056640625,273.99176025390625,272.46783447265625,290.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976382136344,0.0,0.0,0.0,-0.0151654826477169,60.0,-13.574793815612791,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001059070564224,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001115251216106,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,0.0001115252525778,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,0.0005290271365083,290.8570556640625,294.1499938964844,272.4435119628906,270.95758056640625,273.99176025390625,272.46783447265625,290.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976382136344,0.0,0.0,0.0,-0.0151654826477169,60.0,-13.574793815612791,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001066959157469,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0001123558249673,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317077636719,0.0,0.0,8.298571628984064e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,0.0001123559632105,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0005329676787368,290.8512878417969,294.1499938964844,272.42120361328125,270.947998046875,273.96051025390625,272.4447631835937,290.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619063593298e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.679924011230469,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001066959157469,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0001123558249673,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317077636719,0.0,0.0,8.298571628984064e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,0.0001123559632105,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0005329676787368,290.8512878417969,294.1499938964844,272.42120361328125,270.947998046875,273.96051025390625,272.4447631835937,290.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619063593298e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.679924011230469,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0001075625550583,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001132684410549,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,8.36597682791762e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001132685792981,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,0.000537296757102,290.8454284667969,294.1499938964844,272.39874267578125,270.9383544921875,273.9291687011719,272.42138671875,290.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294609124930957e-08,0.001146049122326,-0.0590779930353164,0.0,0.0,0.0,-0.0161881186068058,60.0,-13.795915603637695,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0001075625550583,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001132684410549,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,8.36597682791762e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001132685792981,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,0.000537296757102,290.8454284667969,294.1499938964844,272.39874267578125,270.9383544921875,273.9291687011719,272.42138671875,290.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294609124930957e-08,0.001146049122326,-0.0590779930353164,0.0,0.0,0.0,-0.0161881186068058,60.0,-13.795915603637695,-0.0,-8.95541134582345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,0.0001080233705579,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.000113753703772,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,8.401818195125088e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0001137538347393,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,0.0005395985790528,290.8424377441406,294.1499938964844,272.38751220703125,270.9335327148437,273.9134826660156,272.4096374511719,290.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509818723425,2.3520300374002545e-08,0.0011509583564475,-0.0605747699737548,0.0,0.0,0.0,-0.0164727754890918,60.0,-13.85779094696045,-0.0,-9.032306991230145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,0.0001084970208466,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0001142524852184,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,8.438657823717222e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,0.0001142526161856,292.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0005419646040536,290.8394470214844,294.1499938964844,272.3762512207031,270.9287109375,273.89776611328125,272.3978881835937,290.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560283601284,2.411051980288904e-08,0.0011560042621567,-0.0621128641068935,0.0,0.0,0.0,-0.0167653672397136,60.0,-13.92149257659912,-0.0,-9.111688115126529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.000109488290036,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001152963377535,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903259277344,0.0,0.0,8.515756780980155e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0001152964687207,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0005469161551445,290.8334045410156,294.1499938964844,272.3537902832031,270.9191589355469,273.86627197265625,272.37432861328125,290.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665899073705,2.534574683465962e-08,0.0011665646452456,-0.0653304159641265,0.0,0.0,0.0,-0.0173777118325233,60.0,-14.05552864074707,-0.0,-9.278940638068889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.000109488290036,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001152963377535,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903259277344,0.0,0.0,8.515756780980155e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0001152964687207,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0005469161551445,290.8334045410156,294.1499938964844,272.3537902832031,270.9191589355469,273.86627197265625,272.37432861328125,290.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665899073705,2.534574683465962e-08,0.0011665646452456,-0.0653304159641265,0.0,0.0,0.0,-0.0173777118325233,60.0,-14.05552864074707,-0.0,-9.278940638068889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.0001105236879084,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001163866618298,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,8.596287807449698e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0001163867927971,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.000552088196855,290.8272399902344,294.1499938964844,272.3314819335937,270.90972900390625,273.8346862792969,272.3508605957031,290.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.195982933044434,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,0.0001105236879084,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001163866618298,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,8.596287807449698e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0001163867927971,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.000552088196855,290.8272399902344,294.1499938964844,272.3314819335937,270.90972900390625,273.8346862792969,272.3508605957031,290.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.195982933044434,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,0.0001115919003495,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.0001175116703961,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0005574241513386,290.82098388671875,294.1499938964844,272.30938720703125,270.9005432128906,273.802978515625,272.32763671875,290.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.341697692871094,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,0.0001115919003495,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001175115394289,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.0001175116703961,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0005574241513386,290.82098388671875,294.1499938964844,272.30938720703125,270.9005432128906,273.802978515625,272.32763671875,290.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.341697692871094,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001126812276197,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0001186586523544,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0001186587833217,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0005628655781038,290.8146057128906,294.1499938964844,272.28759765625,270.89166259765625,273.77117919921875,272.3047180175781,290.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49094009399414,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001126812276197,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0001186586523544,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0001186587833217,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0005628655781038,290.8146057128906,294.1499938964844,272.28759765625,270.89166259765625,273.77117919921875,272.3047180175781,290.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49094009399414,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,0.000113231013529,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001192376075778,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,8.806856931187212e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006652832031,0.0,0.0,0.000119237738545,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,0.0005656118737533,290.8113708496094,294.1499938964844,272.27685546875,270.8873596191406,273.7552490234375,272.2933959960937,290.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.566457748413086,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001137824656325,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001198183090309,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,8.849747973727062e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,0.0001198184399981,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0005683664930984,290.80810546875,294.1499938964844,272.2662048339844,270.8831787109375,273.7392883300781,272.2822265625,290.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.642303466796877,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001148890369222,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001209835827467,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,0.0005738940672017,290.801513671875,294.1499938964844,272.2453308105469,270.8751220703125,273.70733642578125,272.2602233886719,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794570922851562,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001148890369222,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001209835827467,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0001209837137139,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,0.0005738940672017,290.801513671875,294.1499938964844,272.2453308105469,270.8751220703125,273.70733642578125,272.2602233886719,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794570922851562,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,0.0001159940366051,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0005794137832708,290.7947998046875,294.1499938964844,272.2250061035156,270.8675842285156,273.6753234863281,272.2388610839844,290.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94687557220459,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,0.0001159940366051,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.00012214720482,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,9.021758887683971e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,0.0001221473357873,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0005794137832708,290.7947998046875,294.1499938964844,272.2250061035156,270.8675842285156,273.6753234863281,272.2388610839844,290.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94687557220459,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001170885734609,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0001232998038176,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,9.106889774557204e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001232999347848,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0005848811706528,290.7879638671875,294.1499938964844,272.2053527832031,270.8606262207031,273.6432800292969,272.2182312011719,289.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09799098968506,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001170885734609,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0001232998038176,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,9.106889774557204e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001232999347848,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0005848811706528,290.7879638671875,294.1499938964844,272.2053527832031,270.8606262207031,273.6432800292969,272.2182312011719,289.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09799098968506,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001181634361273,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001244316808879,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0001244318118551,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,0.0005902503617107,290.7810363769531,294.1499938964844,272.1864624023437,270.8543701171875,273.6112060546875,272.19830322265625,289.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247061729431152,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001181634361273,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001244316808879,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0001244318118551,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,0.0005902503617107,290.7810363769531,294.1499938964844,272.1864624023437,270.8543701171875,273.6112060546875,272.19830322265625,289.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247061729431152,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
