time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0001186869121738,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001249829365406,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.231205331161618e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0001249830675078,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,0.000592865224462,290.77752685546875,294.1499938964844,272.17730712890625,270.8515014648437,273.5951843261719,272.188720703125,289.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.31977653503418,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,0.000119202886708,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,0.0001255262759514,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258972167969,0.0,0.0,0.0001255264069186,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,0.0005954426596872,290.77398681640625,294.1499938964844,272.1683959960937,270.84881591796875,273.57916259765625,272.1793518066406,289.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.391555786132812,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001201979321194,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.0001265741157112,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,0.0001265742321265,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0006004130700603,290.7668151855469,294.1499938964844,272.1512756347656,270.8441162109375,273.54718017578125,272.16131591796875,289.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.530449867248535,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001201979321194,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.0001265741157112,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,0.0001265742321265,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0006004130700603,290.7668151855469,294.1499938964844,272.1512756347656,270.8441162109375,273.54718017578125,272.16131591796875,289.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.530449867248535,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.0001211471244459,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0001275736576644,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,0.0006051544914953,290.7595520019531,294.1499938964844,272.1351928710937,270.8403015136719,273.5152893066406,272.14434814453125,289.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.662802696228027,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.0001211471244459,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0001275736576644,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,0.0006051544914953,290.7595520019531,294.1499938964844,272.1351928710937,270.8403015136719,273.5152893066406,272.14434814453125,289.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.662802696228027,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001220541234943,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0001285287726204,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001285288890358,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.0006096851429902,290.7521667480469,294.1499938964844,272.1202087402344,270.83746337890625,273.4835510253906,272.1284484863281,289.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.100576234122855e-08,0.0013004349311813,-0.1059189215302467,0.0,0.0,0.0,-0.0251408759504556,60.0,-15.788787841796877,-0.0,-1.1530977417351097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001220541234943,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0001285287726204,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001285288890358,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.0006096851429902,290.7521667480469,294.1499938964844,272.1202087402344,270.83746337890625,273.4835510253906,272.1284484863281,289.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.100576234122855e-08,0.0013004349311813,-0.1059189215302467,0.0,0.0,0.0,-0.0251408759504556,60.0,-15.788787841796877,-0.0,-1.1530977417351097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,0.0001229315967066,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.0001294527901336,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0001294529211008,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0006140682962723,290.74468994140625,294.1499938964844,272.1064147949219,270.8356628417969,273.4519958496094,272.11383056640625,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.2099422614683135e-08,0.001309783081524,-0.1087368503212928,0.0,0.0,0.0,-0.025683032348752,60.0,-15.908785820007324,-0.0,-1.169736663086951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,0.0001229315967066,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.0001294527901336,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0001294529211008,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0006140682962723,290.74468994140625,294.1499938964844,272.1064147949219,270.8356628417969,273.4519958496094,272.11383056640625,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.2099422614683135e-08,0.001309783081524,-0.1087368503212928,0.0,0.0,0.0,-0.025683032348752,60.0,-15.908785820007324,-0.0,-1.169736663086951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.0001233567018061,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0001299004507018,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.594410221325234e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.0001299005671171,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.00061619176995,290.74090576171875,294.1499938964844,272.1000061035156,270.8351745605469,273.436279296875,272.10699462890625,289.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143544783815,4.2629263674598405e-08,0.0013143118703737,-0.1101011484861373,0.0,0.0,0.0,-0.0259456895291805,60.0,-15.966679573059082,-0.0,-1.1778404740425685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.000123772319057,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.0001303381141042,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,9.626735845813528e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,0.0001303382305195,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0006182678625918,290.73712158203125,294.1499938964844,272.09393310546875,270.8349914550781,273.420654296875,272.1005249023437,289.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187828008085,4.314728485610431e-08,0.0013187396107241,-0.1114344298839569,0.0,0.0,0.0,-0.0262024849653244,60.0,-16.023143768310547,-0.0,-1.1857903814416205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0001245699386345,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001311781670665,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0006222521769814,290.7294311523437,294.1499938964844,272.0827941894531,270.83551025390625,273.3895874023437,272.08856201171875,289.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141444277556736e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.131290435791016,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0001245699386345,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001311781670665,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0006222521769814,290.7294311523437,294.1499938964844,272.0827941894531,270.83551025390625,273.3895874023437,272.08856201171875,289.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141444277556736e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.131290435791016,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.0001253180234925,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001319658185821,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,9.746957948664205e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001319659349974,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0006259889923967,290.7216491699219,294.1499938964844,272.0731506347656,270.8373107910156,273.3587951660156,272.0780334472656,289.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507387174612632e-08,0.0013352069072425,-0.1163880005478859,0.0,0.0,0.0,-0.0271575450897216,60.0,-16.2324161529541,-0.0,-1.215591396430682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.0001253180234925,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001319658185821,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,9.746957948664205e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001319659349974,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0006259889923967,290.7216491699219,294.1499938964844,272.0731506347656,270.8373107910156,273.3587951660156,272.0780334472656,289.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.507387174612632e-08,0.0013352069072425,-0.1163880005478859,0.0,0.0,0.0,-0.0271575450897216,60.0,-16.2324161529541,-0.0,-1.215591396430682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001260077842744,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0001326921774307,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,9.800606494536623e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.000132692293846,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0006294345366768,290.7137756347656,294.1499938964844,272.0650634765625,270.8404846191406,273.3283386230469,272.06903076171875,289.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426013756543,4.593362135096869e-08,0.0013425555080175,-0.1185959205031395,0.0,0.0,0.0,-0.0275837443768978,60.0,-16.325124740600586,-0.0,-1.2290092854527757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001260077842744,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0001326921774307,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,9.800606494536623e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.000132692293846,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0006294345366768,290.7137756347656,294.1499938964844,272.0650634765625,270.8404846191406,273.3283386230469,272.06903076171875,289.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426013756543,4.593362135096869e-08,0.0013425555080175,-0.1185959205031395,0.0,0.0,0.0,-0.0275837443768978,60.0,-16.325124740600586,-0.0,-1.2290092854527757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0001266305189346,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,0.0001333479449385,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.849040361586958e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001333480613538,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006325452122837,290.7058410644531,294.1499938964844,272.05859375,270.8450622558594,273.2983093261719,272.0617980957031,289.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492363505065,4.670981113008565e-08,0.0013491896679624,-0.1205878108739852,0.0,0.0,0.0,-0.0279685221612453,60.0,-16.40772819519043,-0.0,-1.241186282641138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0001266305189346,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,0.0001333479449385,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,9.849040361586958e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001333480613538,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006325452122837,290.7058410644531,294.1499938964844,272.05859375,270.8450622558594,273.2983093261719,272.0617980957031,289.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492363505065,4.670981113008565e-08,0.0013491896679624,-0.1205878108739852,0.0,0.0,0.0,-0.0279685221612453,60.0,-16.40772819519043,-0.0,-1.241186282641138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001269179338123,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001336506102234,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.871395741356535e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001336507266387,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0006339809042401,290.7018127441406,294.1499938964844,272.0560302734375,270.847900390625,273.283447265625,272.0587463378906,289.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522987719625,4.70680667774559e-08,0.0013522517401725,-0.1215067133307457,0.0,0.0,0.0,-0.0281461160629987,60.0,-16.445558547973633,-0.0,-1.2468267129861488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,0.0001271837973035,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,0.0001339305745204,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.892074012896046e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0001339306909358,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0006353089702315,290.6977844238281,294.1499938964844,272.05389404296875,270.85113525390625,273.2687072753906,272.05621337890625,289.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551315059885,4.739944969855969e-08,0.0013550841249525,-0.122356429696083,0.0,0.0,0.0,-0.0283103920519351,60.0,-16.480247497558594,-0.0,-1.2520555969786076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0001276590046472,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001344309857813,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.929034422384576e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001344311021966,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0006376827368512,290.689697265625,294.1499938964844,272.0509948730469,270.8587951660156,273.2396240234375,272.0524597167969,289.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601947575807,4.7991772333944034e-08,0.0013601467944681,-0.1238745972514152,0.0,0.0,0.0,-0.0286040212959051,60.0,-16.541372299194336,-0.0,-1.2614287925316608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0001276590046472,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001344309857813,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.929034422384576e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001344311021966,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0006376827368512,290.689697265625,294.1499938964844,272.0509948730469,270.8587951660156,273.2396240234375,272.0524597167969,289.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601947575807,4.7991772333944034e-08,0.0013601467944681,-0.1238745972514152,0.0,0.0,0.0,-0.0286040212959051,60.0,-16.541372299194336,-0.0,-1.2614287925316608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0001280550204683,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001348480145679,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.959835006156936e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001348481164313,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0006396608659997,290.6814880371094,294.1499938964844,272.04998779296875,270.8681335449219,273.21112060546875,272.050537109375,289.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364414114505,4.848537571433553e-08,0.0013643656857311,-0.1251391172409057,0.0,0.0,0.0,-0.0288487132638692,60.0,-16.590578079223633,-0.0,-1.2692666473412828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0001280550204683,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001348480145679,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.959835006156936e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001348481164313,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0006396608659997,290.6814880371094,294.1499938964844,272.04998779296875,270.8681335449219,273.21112060546875,272.050537109375,289.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364414114505,4.848537571433553e-08,0.0013643656857311,-0.1251391172409057,0.0,0.0,0.0,-0.0288487132638692,60.0,-16.590578079223633,-0.0,-1.2692666473412828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0001283989840885,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001352102262899,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.986587974708527e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001352103281533,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0006413790979422,290.6732482910156,294.1499938964844,272.04998779296875,270.8783569335937,273.1831359863281,272.050048828125,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680789852514,4.89141136483795e-08,0.0013680299744009,-0.1262369900941848,0.0,0.0,0.0,-0.0290612485259771,60.0,-16.629894256591797,-0.0,-1.2760939682721073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0001283989840885,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001352102262899,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.986587974708527e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001352103281533,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0006413790979422,290.6732482910156,294.1499938964844,272.04998779296875,270.8783569335937,273.1831359863281,272.050048828125,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680789852514,4.89141136483795e-08,0.0013680299744009,-0.1262369900941848,0.0,0.0,0.0,-0.0290612485259771,60.0,-16.629894256591797,-0.0,-1.2760939682721073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001287304039578,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001355592248728,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001001236523734,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001355593412881,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0006430346402339,290.6649169921875,294.1499938964844,272.04998779296875,270.8886413574219,273.15582275390625,272.0500183105469,289.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716099783778,4.932721964223674e-08,0.0013715606182813,-0.1272944062948227,0.0,0.0,0.0,-0.029266033321619,60.0,-16.664121627807617,-0.0,-1.282689652271074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001287304039578,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001355592248728,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001001236523734,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001355593412881,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0006430346402339,290.6649169921875,294.1499938964844,272.04998779296875,270.8886413574219,273.15582275390625,272.0500183105469,289.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716099783778,4.932721964223674e-08,0.0013715606182813,-0.1272944062948227,0.0,0.0,0.0,-0.029266033321619,60.0,-16.664121627807617,-0.0,-1.282689652271074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.000128892250359,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0001357296714559,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.000100249540992,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001357297733193,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0006438430864363,290.6607360839844,294.1499938964844,272.04998779296875,270.893798828125,273.14239501953125,272.0500183105469,289.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733343221247,4.952895693577376e-08,0.0013732848456129,-0.1278106570243835,0.0,0.0,0.0,-0.0293660387396812,60.0,-16.6804256439209,-0.0,-1.2859169373768964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001290527434321,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.0001358986773993,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001003743600449,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001358987792627,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0006446447805501,290.6565246582031,294.1499938964844,272.04998779296875,270.8989562988281,273.12908935546875,272.04998779296875,289.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750442303717,4.9728999584885976e-08,0.0013749945210292,-0.1283224523067474,0.0,0.0,0.0,-0.0294652059674263,60.0,-16.69645881652832,-0.0,-1.2891209166809858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001293662644457,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001362289185635,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.000646210857667,290.6480712890625,294.1499938964844,272.04998779296875,270.9093017578125,273.1029357910156,272.04998779296875,289.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.727542877197266,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001293662644457,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001362289185635,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.000646210857667,290.6480712890625,294.1499938964844,272.04998779296875,270.9093017578125,273.1029357910156,272.04998779296875,289.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.727542877197266,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001296669943258,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0001365455100312,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001008521066978,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001365456118946,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0006477130809798,290.6395568847656,294.1499938964844,272.04998779296875,270.91961669921875,273.0774230957031,272.04998779296875,289.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815885176882,5.049463069894956e-08,0.0013815379934385,-0.1302804201841354,0.0,0.0,0.0,-0.0298447459936141,60.0,-16.756946563720703,-0.0,-1.3014205535455406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001296669943258,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0001365455100312,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001008521066978,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001365456118946,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0006477130809798,290.6395568847656,294.1499938964844,272.04998779296875,270.91961669921875,273.0774230957031,272.04998779296875,289.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815885176882,5.049463069894956e-08,0.0013815379934385,-0.1302804201841354,0.0,0.0,0.0,-0.0298447459936141,60.0,-16.756946563720703,-0.0,-1.3014205535455406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001299536670558,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001368473895126,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001010750784189,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001368474913761,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0006491451058536,290.6309814453125,294.1499938964844,272.04998779296875,270.92987060546875,273.0523986816406,272.04998779296875,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.78475570678711,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001299536670558,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001368473895126,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001010750784189,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001368474913761,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0006491451058536,290.6309814453125,294.1499938964844,272.04998779296875,270.92987060546875,273.0523986816406,272.04998779296875,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.78475570678711,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001302179443882,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001371256803395,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001012806242215,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001371257822029,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0006504651973955,290.6223449707031,294.1499938964844,272.04998779296875,270.9400329589844,273.0279235839844,272.04998779296875,289.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851779222488,60.0,-16.810115814208984,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
