time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001302179443882,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001371256803395,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001012806242215,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001371257822029,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0006504651973955,290.6223449707031,294.1499938964844,272.04998779296875,270.9400329589844,273.0279235839844,272.04998779296875,289.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851779222488,60.0,-16.810115814208984,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001303391036344,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0001372532715322,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001013748624245,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001372533733956,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0006510704406537,290.6180114746094,294.1499938964844,272.04998779296875,270.9450988769531,273.0158996582031,272.04998779296875,289.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887493405491,5.1332392558833824e-08,0.0013886980013921,-0.1324211955070495,0.0,0.0,0.0,-0.0302600432187318,60.0,-16.821435928344727,-0.0,-1.3149457345207338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001304512261413,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001373713457724,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001014620720525,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001373714476358,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.000651630514767,290.6136474609375,294.1499938964844,272.04998779296875,270.9501037597656,273.0040283203125,272.04998779296875,289.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899439945816,5.147215631495784e-08,0.0013898925390094,-0.1327781677246093,0.0,0.0,0.0,-0.0303293261677026,60.0,-16.83177375793457,-0.0,-1.317208955242677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001306423509959,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001375726133119,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001016107271425,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001375727151753,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0006525852368213,290.6049194335937,294.1499938964844,272.04998779296875,270.9600524902344,272.9806213378906,272.04998779296875,289.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919802149757,5.171037642526245e-08,0.0013919285265728,-0.1333865076303482,0.0,0.0,0.0,-0.0304474178701639,60.0,-16.848939895629883,-0.0,-1.3210708971200802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001306423509959,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001375726133119,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001016107271425,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001375727151753,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0006525852368213,290.6049194335937,294.1499938964844,272.04998779296875,270.9600524902344,272.9806213378906,272.04998779296875,289.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919802149757,5.171037642526245e-08,0.0013919285265728,-0.1333865076303482,0.0,0.0,0.0,-0.0304474178701639,60.0,-16.848939895629883,-0.0,-1.3210708971200802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001307823695242,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.000137720053317,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001017196264001,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001377201551804,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0006532846600748,290.5960998535156,294.1499938964844,272.04998779296875,270.9698181152344,272.9577941894531,272.04998779296875,289.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934719609096,5.1884892826592484e-08,0.0013934201560914,-0.1338320672512054,0.0,0.0,0.0,-0.0305339302867651,60.0,-16.859956741333008,-0.0,-1.3239036888990088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001307823695242,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.000137720053317,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001017196264001,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001377201551804,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0006532846600748,290.5960998535156,294.1499938964844,272.04998779296875,270.9698181152344,272.9577941894531,272.04998779296875,289.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934719609096,5.1884892826592484e-08,0.0013934201560914,-0.1338320672512054,0.0,0.0,0.0,-0.0305339302867651,60.0,-16.859956741333008,-0.0,-1.3239036888990088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001308616338064,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0001378035231027,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.000101781275589,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001378036249661,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0006536805885843,290.5872497558594,294.1499938964844,272.04998779296875,270.9793701171875,272.935546875,272.04998779296875,289.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943164376541,5.1983668925004174e-08,0.0013942644000053,-0.1340842247009277,0.0,0.0,0.0,-0.030582895502448,60.0,-16.863201141357422,-0.0,-1.3255083786134494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001308616338064,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0001378035231027,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.000101781275589,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001378036249661,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0006536805885843,290.5872497558594,294.1499938964844,272.04998779296875,270.9793701171875,272.935546875,272.04998779296875,289.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943164376541,5.1983668925004174e-08,0.0013942644000053,-0.1340842247009277,0.0,0.0,0.0,-0.030582895502448,60.0,-16.863201141357422,-0.0,-1.3255083786134494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001308854698436,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001378286397084,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001017998220049,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001378287270199,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0006537996814586,290.5783386230469,294.1499938964844,272.04998779296875,270.9887084960937,272.913818359375,272.04998779296875,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945703394711,5.201336250593158e-08,0.0013945184182375,-0.1341600120067596,0.0,0.0,0.0,-0.0305976159870624,60.0,-16.859621047973633,-0.0,-1.3259909792395774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001308854698436,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001378286397084,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001017998220049,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001378287270199,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0006537996814586,290.5783386230469,294.1499938964844,272.04998779296875,270.9887084960937,272.913818359375,272.04998779296875,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945703394711,5.201336250593158e-08,0.0013945184182375,-0.1341600120067596,0.0,0.0,0.0,-0.0305976159870624,60.0,-16.859621047973633,-0.0,-1.3259909792395774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001308783248532,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001378211163682,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001017942631733,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0001378212036797,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0006537640001624,290.5738830566406,294.1499938964844,272.04998779296875,270.9933166503906,272.9031677246094,272.04998779296875,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944942038506,5.200443808917044e-08,0.0013944421662017,-0.1341372430324554,0.0,0.0,0.0,-0.0305931940674781,60.0,-16.855127334594727,-0.0,-1.3258460285214826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001308585342485,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.0001378002780256,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.000101778867247,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001378003653371,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0006536651635542,290.5694274902344,294.1499938964844,272.04998779296875,270.997802734375,272.89263916015625,272.04998779296875,289.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942832592874,5.1979757387243815e-08,0.0013942313380539,-0.1340742260217666,0.0,0.0,0.0,-0.0305809583514928,60.0,-16.84882354736328,-0.0,-1.3254448560928722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001307972706854,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001377357548335,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001017312097246,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.000137735842145,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0006533591076731,290.5604553222656,294.1499938964844,272.04998779296875,271.0066223144531,272.8719482421875,272.04998779296875,289.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430777370929,60.0,-16.832876205444336,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001307972706854,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001377357548335,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001017312097246,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.000137735842145,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0006533591076731,290.5604553222656,294.1499938964844,272.04998779296875,271.0066223144531,272.8719482421875,272.04998779296875,289.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903342068726495e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430777370929,60.0,-16.832876205444336,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.000130719054141,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0001376533909933,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.000101670375443,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001376534783048,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0006529684178531,290.55145263671875,294.1499938964844,272.04998779296875,271.0151062011719,272.851806640625,272.04998779296875,289.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927966356277,5.1805812972816057e-08,0.0013927448308095,-0.13363017141819,0.0,0.0,0.0,-0.0304947309195995,60.0,-16.813081741333008,-0.0,-1.32261973817549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.000130719054141,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0001376533909933,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.000101670375443,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001376534783048,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0006529684178531,290.55145263671875,294.1499938964844,272.04998779296875,271.0151062011719,272.851806640625,272.04998779296875,289.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927966356277,5.1805812972816057e-08,0.0013927448308095,-0.13363017141819,0.0,0.0,0.0,-0.0304947309195995,60.0,-16.813081741333008,-0.0,-1.32261973817549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001306212798226,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,0.0001375504361931,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.00010159433441,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0001375505235046,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.000652480055578,290.5424194335937,294.1499938964844,272.04998779296875,271.0232849121094,272.8321838378906,272.04998779296875,289.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683908708355375e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-16.79110336303711,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001306212798226,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,0.0001375504361931,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.00010159433441,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0001375505235046,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.000652480055578,290.5424194335937,294.1499938964844,272.04998779296875,271.0232849121094,272.8321838378906,272.04998779296875,289.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683908708355375e-08,0.0013917031465098,-0.1333189159631729,0.0,0.0,0.0,-0.030434301123023,60.0,-16.79110336303711,-0.0,-1.320641587199134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001304869656451,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0001374089915771,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001014898662106,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001374090788885,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0006518090958707,290.5333251953125,294.1499938964844,272.04998779296875,271.03106689453125,272.8130187988281,272.04998779296875,289.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903235085308,5.1516440890964084e-08,0.0013902720529586,-0.1328912526369094,0.0,0.0,0.0,-0.0303512830287218,60.0,-16.765235900878906,-0.0,-1.3179264612972474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001304869656451,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0001374089915771,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001014898662106,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001374090788885,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0006518090958707,290.5333251953125,294.1499938964844,272.04998779296875,271.03106689453125,272.8130187988281,272.04998779296875,289.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903235085308,5.1516440890964084e-08,0.0013902720529586,-0.1328912526369094,0.0,0.0,0.0,-0.0303512830287218,60.0,-16.765235900878906,-0.0,-1.3179264612972474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0001304060715483,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001373238046653,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001014269437291,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001373238919768,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0006514050182886,290.52880859375,294.1499938964844,272.04998779296875,271.0348205566406,272.8036499023437,272.04998779296875,289.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389461569488,5.1415582902336616e-08,0.0013894101139158,-0.1326336711645126,0.0,0.0,0.0,-0.0303012877702713,60.0,-16.750486373901367,-0.0,-1.316292639330641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0001303195749642,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,0.000137232709676,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.000101359670225,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001372327969875,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0006509729428216,290.52423095703125,294.1499938964844,272.04998779296875,271.0384521484375,272.7944030761719,272.04998779296875,289.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885399093851,5.13077438313303e-08,0.0013884885702282,-0.1323582231998443,0.0,0.0,0.0,-0.0302478279918432,60.0,-16.73497200012207,-0.0,-1.314546835828878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.000130123225972,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0001370259560644,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001012069551507,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.000137026028824,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0006499921437352,290.51513671875,294.1499938964844,272.04998779296875,271.04541015625,272.7762145996094,272.04998779296875,289.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106295120071992e-08,0.0013863965868949,-0.1317328512668609,0.0,0.0,0.0,-0.0301264803856611,60.0,-16.700908660888672,-0.0,-1.3105881180308645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.000130123225972,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0001370259560644,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001012069551507,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.000137026028824,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0006499921437352,290.51513671875,294.1499938964844,272.04998779296875,271.04541015625,272.7762145996094,272.04998779296875,289.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106295120071992e-08,0.0013863965868949,-0.1317328512668609,0.0,0.0,0.0,-0.0301264803856611,60.0,-16.700908660888672,-0.0,-1.3105881180308645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.000129902822664,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001367938530165,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001010355263133,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.000136793940328,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0006488912040367,290.5059814453125,294.1499938964844,272.04998779296875,271.05194091796875,272.758544921875,272.04998779296875,289.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840991305187,5.0788177219374127e-08,0.0013840483734384,-0.131030723452568,0.0,0.0,0.0,-0.0299902707338333,60.0,-16.663270950317383,-0.0,-1.3061517734058725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.000129902822664,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001367938530165,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001010355263133,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.000136793940328,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0006488912040367,290.5059814453125,294.1499938964844,272.04998779296875,271.05194091796875,272.758544921875,272.04998779296875,289.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840991305187,5.0788177219374127e-08,0.0013840483734384,-0.131030723452568,0.0,0.0,0.0,-0.0299902707338333,60.0,-16.663270950317383,-0.0,-1.3061517734058725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001296664122492,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0001365449134027,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001008516555884,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001365449861623,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0006477102870121,290.496826171875,294.1499938964844,272.04998779296875,271.0579528808594,272.7413024902344,272.04998779296875,289.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.04934511980082e-08,0.0013815296115353,-0.130277395248413,0.0,0.0,0.0,-0.0298441685736179,60.0,-16.623302459716797,-0.0,-1.301401653108769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0001296664122492,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0001365449134027,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001008516555884,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001365449861623,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0006477102870121,290.496826171875,294.1499938964844,272.04998779296875,271.0579528808594,272.7413024902344,272.04998779296875,289.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.04934511980082e-08,0.0013815296115353,-0.130277395248413,0.0,0.0,0.0,-0.0298441685736179,60.0,-16.623302459716797,-0.0,-1.301401653108769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001294196990784,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,0.0001362851180601,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001006597667583,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0001362851908197,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0006464779144152,290.4876403808594,294.1499938964844,272.04998779296875,271.0634765625,272.7245788574219,272.04998779296875,289.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789512449875,5.018588566940707e-08,0.0013789010699838,-0.1294910311698913,0.0,0.0,0.0,-0.0296917017549276,60.0,-16.581329345703125,-0.0,-1.296453575605483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001294196990784,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59234619140625,0.0,0.0,0.0001362851180601,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001006597667583,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0001362851908197,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0006464779144152,290.4876403808594,294.1499938964844,272.04998779296875,271.0634765625,272.7245788574219,272.04998779296875,289.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789512449875,5.018588566940707e-08,0.0013789010699838,-0.1294910311698913,0.0,0.0,0.0,-0.0296917017549276,60.0,-16.581329345703125,-0.0,-1.296453575605483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001292949018534,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001361536997137,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001361537724733,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0006458545103669,290.4830627441406,294.1499938964844,272.04998779296875,271.0660400390625,272.7163391113281,272.04998779296875,289.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.56002426147461,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0001291695516556,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0001360216992907,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001004652076517,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001360217720502,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0006452283705584,290.4784545898437,294.1499938964844,272.04998779296875,271.0684509277344,272.708251953125,272.04998779296875,289.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404267353669e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371152460575,60.0,-16.53859519958496,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.0001289194769924,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001357584260404,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0006439791759476,290.46923828125,294.1499938964844,272.04998779296875,271.0728454589844,272.6923217773437,272.04998779296875,289.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.495586395263672,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.0001289194769924,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001357584260404,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0006439791759476,290.46923828125,294.1499938964844,272.04998779296875,271.0728454589844,272.6923217773437,272.04998779296875,289.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.495586395263672,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0001286827609874,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0001355090935248,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0001000865959213,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001355091662844,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0006427968037314,290.46002197265625,294.1499938964844,272.04998779296875,271.07666015625,272.6768798828125,272.04998779296875,289.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710986822843,4.9267192991919735e-08,0.0013710494386032,-0.1271407902240753,0.0,0.0,0.0,-0.0292362868785858,60.0,-16.453590393066406,-0.0,-1.281730277469251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0001286827609874,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0001355090935248,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0001000865959213,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001355091662844,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0006427968037314,290.46002197265625,294.1499938964844,272.04998779296875,271.07666015625,272.6768798828125,272.04998779296875,289.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710986822843,4.9267192991919735e-08,0.0013710494386032,-0.1271407902240753,0.0,0.0,0.0,-0.0292362868785858,60.0,-16.453590393066406,-0.0,-1.281730277469251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001284664467675,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.0001352812978439,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.991834667744116e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001352813560515,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0006417161785066,290.4507751464844,294.1499938964844,272.04998779296875,271.079833984375,272.6617736816406,272.04998779296875,289.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687934260815,4.899751715470303e-08,0.0013687445316463,-0.1264504939317703,0.0,0.0,0.0,-0.0291026011109352,60.0,-16.413406372070312,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001284664467675,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.0001352812978439,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.991834667744116e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001352813560515,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0006417161785066,290.4507751464844,294.1499938964844,272.04998779296875,271.079833984375,272.6617736816406,272.04998779296875,289.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687934260815,4.899751715470303e-08,0.0013687445316463,-0.1264504939317703,0.0,0.0,0.0,-0.0291026011109352,60.0,-16.413406372070312,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,304.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.814416943360583e-21,7.353276985252692e-21,-2.538859637995326e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
